time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238656759262084,0.2571883499622345,0.2315044701099395,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332625031471252,0.3104871809482574,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407990574836732,0.2696965634822845,0.1886996030807495,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792418479919434,0.303170382976532,0.2869422435760498,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179145097732544,0.2526817917823791,1.1372705698013306,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.1941223144531,1.0,0.4610497057437897,1.0,1.0,0.3146814405918121,1.0,-2.586967945098877,1.931668400764465,0.6552996635437012,1.346933364868164,0.0,0.0,0.0,69.76994323730469,104.0,-11.300395965576172,-0.0,1521.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8699082732200623,0.258631557226181,0.2332369089126587,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.95438551902771,0.3347691297531128,0.317259818315506,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841496109962463,0.2715199291706085,0.1903095245361328,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215556383132936,0.3053069114685058,0.2894145846366882,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8641084432601929,0.2532349526882171,1.1419618129730225,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723336696624756,1.0,1.0,0.3124232292175293,1.0,-2.6071085929870605,1.951230883598328,0.6558775901794434,1.362194299697876,0.0,0.0,0.0,81.49185180664062,122.0,-6.963823318481445,-0.0,1613.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8699082732200623,0.258631557226181,0.2332369089126587,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.95438551902771,0.3347691297531128,0.317259818315506,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841496109962463,0.2715199291706085,0.1903095245361328,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215556383132936,0.3053069114685058,0.2894145846366882,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8641084432601929,0.2532349526882171,1.1419618129730225,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723336696624756,1.0,1.0,0.3124232292175293,1.0,-2.6071085929870605,1.951230883598328,0.6558775901794434,1.362194299697876,0.0,0.0,0.0,81.49185180664062,122.0,-6.963823318481445,-0.0,1613.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470309972763062,0.2593218386173248,0.2341164350509643,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252377152442932,0.3356799185276031,0.3183384835720062,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604646325111389,0.2724047601222992,0.1911277621984481,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949839472770691,0.3063497543334961,0.290670096874237,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.841210126876831,0.2534782290458679,1.1443573236465454,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.3210754394531,291.1890869140625,1.0,0.4785355627536773,1.0,1.0,0.3112941384315491,1.0,-2.615478515625,1.9599004983901973,0.6555780172348022,1.3690141439437866,0.0,0.0,0.0,88.59999084472656,122.0,-6.560933589935303,-0.0,1663.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275004625320435,0.2599939107894897,0.2350010722875595,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000909924507141,0.3366618752479553,0.3195193707942962,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402470946311951,0.273273766040802,0.1919519007205963,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727561831474304,0.3073775470256805,0.2919344007968902,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215073943138123,0.2537034749984741,1.1467783451080322,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.3181457519531,291.1879272460937,1.0,0.4849919080734253,1.0,1.0,0.3105112016201019,1.0,-2.6233789920806885,1.967404842376709,0.6559740900993347,1.3747175931930542,0.0,0.0,0.0,96.24182891845705,125.0,-4.661954402923584,-0.0,1715.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058671951293945,0.2613151967525482,0.2365623414516449,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751388192176819,0.3387628495693207,0.3218485713005066,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.819084644317627,0.2749901711940765,0.1934408098459243,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495798707008362,0.309410959482193,0.2942477762699127,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985377907752991,0.2541252076625824,1.1505658626556396,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937359392642975,1.0,1.0,0.3089452981948852,1.0,-2.637176275253296,1.9809610843658447,0.656215250492096,1.3851505517959597,0.0,0.0,0.0,106.71119689941406,113.0,-1.453851342201233,-0.0,1792.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058671951293945,0.2613151967525482,0.2365623414516449,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751388192176819,0.3387628495693207,0.3218485713005066,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.819084644317627,0.2749901711940765,0.1934408098459243,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495798707008362,0.309410959482193,0.2942477762699127,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985377907752991,0.2541252076625824,1.1505658626556396,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937359392642975,1.0,1.0,0.3089452981948852,1.0,-2.637176275253296,1.9809610843658447,0.656215250492096,1.3851505517959597,0.0,0.0,0.0,106.71119689941406,113.0,-1.453851342201233,-0.0,1792.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.804498553276062,0.2626425325870514,0.2377922981977462,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.874065637588501,0.340977132320404,0.323957085609436,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180994987487793,0.2767091393470764,0.1946705132722854,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486183881759644,0.3114425539970398,0.2962071597576141,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962536811828613,0.2545421421527862,1.1526527404785156,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.1877136230469,1.0,0.4957122802734375,1.0,1.0,0.3073793947696686,1.0,-2.647531270980835,1.9922127723693848,0.6553186178207397,1.3940551280975342,0.0,0.0,0.0,108.3245849609375,101.0,-0.6847542524337769,-0.0,1818.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.804498553276062,0.2626425325870514,0.2377922981977462,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.874065637588501,0.340977132320404,0.323957085609436,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180994987487793,0.2767091393470764,0.1946705132722854,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486183881759644,0.3114425539970398,0.2962071597576141,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962536811828613,0.2545421421527862,1.1526527404785156,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.1877136230469,1.0,0.4957122802734375,1.0,1.0,0.3073793947696686,1.0,-2.647531270980835,1.9922127723693848,0.6553186178207397,1.3940551280975342,0.0,0.0,0.0,108.3245849609375,101.0,-0.6847542524337769,-0.0,1818.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151517510414124,0.2639974057674408,0.2388394176959991,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864955902099609,0.3432616293430328,0.3259243667125702,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286316394805908,0.2784525454044342,0.1957551389932632,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.860115110874176,0.3134924173355102,0.2979643046855926,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062533140182495,0.2549821734428406,1.1537927389144895,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.18414306640625,1.0,0.4939088225364685,1.0,1.0,0.3051848411560058,1.0,-2.6559395790100098,2.0038177967071533,0.6521217226982117,1.403709888458252,0.0,0.0,0.0,104.3603973388672,89.0,-4.2743425369262695,-0.0,1810.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151517510414124,0.2639974057674408,0.2388394176959991,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864955902099609,0.3432616293430328,0.3259243667125702,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286316394805908,0.2784525454044342,0.1957551389932632,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.860115110874176,0.3134924173355102,0.2979643046855926,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062533140182495,0.2549821734428406,1.1537927389144895,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.18414306640625,1.0,0.4939088225364685,1.0,1.0,0.3051848411560058,1.0,-2.6559395790100098,2.0038177967071533,0.6521217226982117,1.403709888458252,0.0,0.0,0.0,104.3603973388672,89.0,-4.2743425369262695,-0.0,1810.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338783383369446,0.265362411737442,0.2397795617580413,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097301959991456,0.3455755710601806,0.3278013169765472,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481059670448303,0.2802093625068664,0.1967579275369644,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818297982215881,0.3155503273010254,0.2996054291725158,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243821263313293,0.2554411888122558,1.1544270515441897,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.3049621582031,291.17822265625,1.0,0.4898228049278259,1.0,1.0,0.3029902875423431,1.0,-2.663264751434326,2.014765739440918,0.6484989523887634,1.412940502166748,0.0,0.0,0.0,97.17108917236328,77.0,-7.214833259582519,-0.0,1784.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338783383369446,0.265362411737442,0.2397795617580413,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097301959991456,0.3455755710601806,0.3278013169765472,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481059670448303,0.2802093625068664,0.1967579275369644,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818297982215881,0.3155503273010254,0.2996054291725158,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243821263313293,0.2554411888122558,1.1544270515441897,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.3049621582031,291.17822265625,1.0,0.4898228049278259,1.0,1.0,0.3029902875423431,1.0,-2.663264751434326,2.014765739440918,0.6484989523887634,1.412940502166748,0.0,0.0,0.0,97.17108917236328,77.0,-7.214833259582519,-0.0,1784.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467041850090027,0.2660465538501739,0.2402228415012359,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270866513252258,0.3467378616333008,0.3287158608436584,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.861750602722168,0.2810913920402527,0.1972397267818451,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968194723129272,0.3165811002254486,0.3003976941108703,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364590406417847,0.2556770443916321,1.1546299457550049,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872242510318756,1.0,1.0,0.3018929958343506,1.0,-2.6666712760925293,2.020073413848877,0.6465981006622314,1.4174444675445557,0.0,0.0,0.0,92.7994384765625,77.0,-8.35030746459961,-0.0,1766.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626895546913147,0.2667286694049835,0.2406526505947113,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480881690979004,0.3478999137878418,0.3296179473400116,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787062764167786,0.281973272562027,0.1977121084928512,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157366752624512,0.3176106810569763,0.3011761605739593,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514226675033569,0.2559150159358978,1.1547812223434448,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843643605709076,1.0,1.0,0.3000735640525818,1.0,-2.669957160949707,2.0271382331848145,0.6428187489509583,1.4237263202667236,0.0,0.0,0.0,88.06629943847656,65.0,-12.742558479309082,-0.0,1746.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907833993434906,0.2680532336235046,0.2414590865373611,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.994418203830719,0.3501915335655212,0.3313724994659424,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274401664733888,0.2837080061435699,0.1986218690872192,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685856103897096,0.3196385502815246,0.3026833534240722,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942472338676453,0.2563726603984833,1.1549025774002075,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780639410018921,1.0,1.0,0.2964347302913666,1.0,-2.6760847568511963,2.0412330627441406,0.6348516345024109,1.4363572597503662,0.0,0.0,0.0,77.8511962890625,68.0,-21.23067283630371,-0.0,1701.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907833993434906,0.2680532336235046,0.2414590865373611,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.994418203830719,0.3501915335655212,0.3313724994659424,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274401664733888,0.2837080061435699,0.1986218690872192,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685856103897096,0.3196385502815246,0.3026833534240722,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942472338676453,0.2563726603984833,1.1549025774002075,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780639410018921,1.0,1.0,0.2964347302913666,1.0,-2.6760847568511963,2.0412330627441406,0.6348516345024109,1.4363572597503662,0.0,0.0,0.0,77.8511962890625,68.0,-21.23067283630371,-0.0,1701.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284005165100098,0.2692728042602539,0.2424594014883041,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529793918132782,0.3211181461811065,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489622116088868,0.2853536307811737,0.1996929049491882,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864577054977416,0.3215749859809875,0.3044065833091736,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119253158569336,0.2567538917064667,1.1561164855957031,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751197695732116,1.0,1.0,0.292795866727829,1.0,-2.66979455947876,2.046757936477661,0.6230367422103882,1.443323850631714,0.0,0.0,0.0,74.46045684814453,71.0,-27.56637954711914,-0.0,1673.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284005165100098,0.2692728042602539,0.2424594014883041,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529793918132782,0.3211181461811065,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489622116088868,0.2853536307811737,0.1996929049491882,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864577054977416,0.3215749859809875,0.3044065833091736,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119253158569336,0.2567538917064667,1.1561164855957031,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751197695732116,1.0,1.0,0.292795866727829,1.0,-2.66979455947876,2.046757936477661,0.6230367422103882,1.443323850631714,0.0,0.0,0.0,74.46045684814453,71.0,-27.56637954711914,-0.0,1673.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937679886817932,0.2704142034053802,0.2434519529342651,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565993905067444,0.3142708837985992,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.958257019519806,0.286937952041626,0.2007701098918914,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936314821243286,0.3234457671642303,0.3061349987983703,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198511838912964,0.2570900022983551,1.157439947128296,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740834534168243,1.0,1.0,0.2894362807273865,1.0,-2.667712450027466,2.054442882537842,0.6132693886756897,1.4513018131256104,0.0,0.0,0.0,73.22203063964844,89.0,-29.232967376708984,-0.0,1663.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937679886817932,0.2704142034053802,0.2434519529342651,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565993905067444,0.3142708837985992,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.958257019519806,0.286937952041626,0.2007701098918914,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936314821243286,0.3234457671642303,0.3061349987983703,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198511838912964,0.2570900022983551,1.157439947128296,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740834534168243,1.0,1.0,0.2894362807273865,1.0,-2.667712450027466,2.054442882537842,0.6132693886756897,1.4513018131256104,0.0,0.0,0.0,73.22203063964844,89.0,-29.232967376708984,-0.0,1663.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.923304557800293,0.2715429663658142,0.2445521354675293,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595791757106781,0.3284989893436432,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.944884181022644,0.2885236740112304,0.2019407600164413,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833832383155824,0.3253113329410553,0.3079834878444671,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905331552028656,0.257438063621521,1.159422755241394,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803650379180908,1.0,1.0,0.2860766947269439,1.0,-2.6921093463897705,2.0805423259735107,0.6115669012069702,1.471450686454773,0.0,0.0,0.0,76.51175689697266,107.0,-27.42329216003418,-0.0,1720.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.923304557800293,0.2715429663658142,0.2445521354675293,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595791757106781,0.3284989893436432,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.944884181022644,0.2885236740112304,0.2019407600164413,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833832383155824,0.3253113329410553,0.3079834878444671,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905331552028656,0.257438063621521,1.159422755241394,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803650379180908,1.0,1.0,0.2860766947269439,1.0,-2.6921093463897705,2.0805423259735107,0.6115669012069702,1.471450686454773,0.0,0.0,0.0,76.51175689697266,107.0,-27.42329216003418,-0.0,1720.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087731838226318,0.2720927000045776,0.2451486140489578,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984562397003174,0.3602310121059418,0.3410787880420685,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.93009352684021,0.2893071174621582,0.2025658786296844,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.971172034740448,0.3262326121330261,0.3089594542980194,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919932842254639,0.2575992345809936,1.1606682538986206,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855116009712219,1.0,1.0,0.2843968868255615,1.0,-2.7115516662597656,2.09865665435791,0.6128951907157898,1.4851776361465454,0.0,0.0,0.0,79.86801147460938,107.0,-26.180025100708008,-0.0,1770.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812817335128784,0.2725829780101776,0.2458514273166656,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.974059522151947,0.3606662452220917,0.3418261706829071,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999474048614502,0.2900339961051941,0.2032759338617324,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412558674812316,0.327096551656723,0.3100495636463165,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651101589202881,0.2576965093612671,1.162433624267578,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908297657966614,1.0,1.0,0.2833828330039978,1.0,-2.7174150943756104,2.105595588684082,0.6118195056915283,1.4910516738891602,0.0,0.0,0.0,86.43907928466797,125.0,-24.12998008728028,-0.0,1815.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376721739768982,0.2735063433647156,0.2472304105758667,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203778505325316,0.3619572222232818,0.3434881865978241,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545394539833069,0.291435956954956,0.2046799659729004,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889434814453125,0.3287699222564697,0.3122057020664215,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227652907371521,0.2578218579292297,1.1657716035842896,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025248527526855,1.0,1.0,0.281354695558548,1.0,-2.7293589115142822,2.119491577148437,0.6098672747612,1.5022047758102417,0.0,0.0,0.0,101.1784896850586,143.0,-21.402069091796875,-0.0,1916.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376721739768982,0.2735063433647156,0.2472304105758667,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203778505325316,0.3619572222232818,0.3434881865978241,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545394539833069,0.291435956954956,0.2046799659729004,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889434814453125,0.3287699222564697,0.3122057020664215,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227652907371521,0.2578218579292297,1.1657716035842896,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025248527526855,1.0,1.0,0.281354695558548,1.0,-2.7293589115142822,2.119491577148437,0.6098672747612,1.5022047758102417,0.0,0.0,0.0,101.1784896850586,143.0,-21.402069091796875,-0.0,1916.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804571807384491,0.2743634879589081,0.248603880405426,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800983428955078,0.3635213375091553,0.3455343842506408,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213860988616943,0.2927771210670471,0.2060836851596832,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528108596801758,0.3303778767585754,0.3143573999404907,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880772948265076,0.2578750252723694,1.169042944908142,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.04315185546875,1.0,0.5150434374809265,1.0,1.0,0.2793265879154205,1.0,-2.7416725158691406,2.133676528930664,0.6079958081245422,1.5135756731033323,0.0,0.0,0.0,117.42823028564452,146.0,-20.57345199584961,-0.0,2026.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804571807384491,0.2743634879589081,0.248603880405426,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800983428955078,0.3635213375091553,0.3455343842506408,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213860988616943,0.2927771210670471,0.2060836851596832,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528108596801758,0.3303778767585754,0.3143573999404907,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880772948265076,0.2578750252723694,1.169042944908142,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.04315185546875,1.0,0.5150434374809265,1.0,1.0,0.2793265879154205,1.0,-2.7416725158691406,2.133676528930664,0.6079958081245422,1.5135756731033323,0.0,0.0,0.0,117.42823028564452,146.0,-20.57345199584961,-0.0,2026.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797123193740845,0.2728864252567291,0.2482480704784393,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543193340301514,0.3628244698047638,0.3458991944789886,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973546981811523,0.2917081713676452,0.2061134725809097,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290734887123108,0.3295471370220184,0.3146326541900635,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.763057291507721,0.2553445398807525,1.1629904508590698,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223934650421143,1.0,1.0,0.2784616649150848,1.0,-2.734799385070801,2.131291627883911,0.6035077571868896,1.5129663944244385,0.0,0.0,0.0,130.6270751953125,134.0,-20.346773147583008,-0.0,2087.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797123193740845,0.2728864252567291,0.2482480704784393,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543193340301514,0.3628244698047638,0.3458991944789886,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973546981811523,0.2917081713676452,0.2061134725809097,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290734887123108,0.3295471370220184,0.3146326541900635,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.763057291507721,0.2553445398807525,1.1629904508590698,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223934650421143,1.0,1.0,0.2784616649150848,1.0,-2.734799385070801,2.131291627883911,0.6035077571868896,1.5129663944244385,0.0,0.0,0.0,130.6270751953125,134.0,-20.346773147583008,-0.0,2087.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.773756742477417,0.2722119688987732,0.2476134449243545,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488256931304932,0.3628733158111572,0.3459232151508331,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915360331535339,0.2913341224193573,0.205842912197113,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237937092781067,0.3293769061565399,0.3144645690917969,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561445832252502,0.2533486485481262,1.1541026830673218,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222580432891846,1.0,1.0,0.2775967717170715,1.0,-2.7228569984436035,2.1252689361572266,0.5975881814956665,1.5095620155334473,0.0,0.0,0.0,133.5225830078125,122.0,-19.409557342529297,-0.0,2082.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.773756742477417,0.2722119688987732,0.2476134449243545,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488256931304932,0.3628733158111572,0.3459232151508331,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915360331535339,0.2913341224193573,0.205842912197113,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237937092781067,0.3293769061565399,0.3144645690917969,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561445832252502,0.2533486485481262,1.1541026830673218,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222580432891846,1.0,1.0,0.2775967717170715,1.0,-2.7228569984436035,2.1252689361572266,0.5975881814956665,1.5095620155334473,0.0,0.0,0.0,133.5225830078125,122.0,-19.409557342529297,-0.0,2082.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.775261640548706,0.2720691561698913,0.2473925352096557,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507215976715088,0.3630859851837158,0.3460262417793274,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932415008544922,0.2913287281990051,0.2057684361934662,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254880309104919,0.3294684886932373,0.3144563138484955,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568950653076172,0.2525266408920288,1.1499671936035156,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206302404403687,1.0,1.0,0.2771643102169037,1.0,-2.717645168304444,2.1227853298187256,0.5948598980903625,1.5082093477249146,0.0,0.0,0.0,132.21803283691406,122.0,-18.53143882751465,-0.0,2065.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788026928901672,0.2720157206058502,0.247217521071434,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.854746401309967,0.3633891940116882,0.3461770117282867,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.797042727470398,0.291412740945816,0.2057278156280517,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291468024253845,0.329647809267044,0.3144918382167816,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595598101615906,0.2518025934696197,1.1460717916488647,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.518300473690033,1.0,1.0,0.2774357497692108,1.0,-2.71292781829834,2.1188580989837646,0.5940695405006409,1.5053099393844604,0.0,0.0,0.0,129.71820068359375,110.0,-14.340165138244627,-0.0,2043.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909764647483826,0.2721281051635742,0.2469857484102249,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682718276977539,0.3642225563526153,0.3466085195541382,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097126483917236,0.2918094098567962,0.2057427614927292,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413970470428467,0.3302301168441772,0.3146882355213165,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697591185569763,0.2506179511547088,1.1390422582626345,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122190117835999,1.0,1.0,0.2779785990715027,1.0,-2.704972267150879,2.1118035316467285,0.5931688547134399,1.4999797344207764,0.0,0.0,0.0,122.24405670166016,98.0,-6.152286052703857,-0.0,1989.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
