time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116140604019164,0.2830638885498047,0.2551175355911255,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926357328891754,0.3542855083942413,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446205496788024,0.3108129799365997,0.2176314145326614,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838731288909912,0.3512869775295257,0.3327370882034302,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681305050849915,0.2451823055744171,1.1058553457260132,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879953265190124,1.0,1.0,0.280400276184082,1.0,-2.720033407211304,2.1158604621887207,0.604172945022583,1.4998449087142944,0.0,0.0,0.0,82.19340515136719,107.0,1.2047277688980105,-0.0,1797.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025258421897888,0.2834494113922119,0.2555345296859741,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933875560760498,0.3648895919322967,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348618388175964,0.3114692568778991,0.2181423306465149,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758922457695008,0.3519622087478637,0.3334464728832245,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597874045372009,0.2452045828104019,1.1063073873519895,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.2362976074219,291.0251770019531,1.0,0.4920288026332855,1.0,1.0,0.2804326117038727,1.0,-2.7352774143218994,2.126467227935791,0.6088102459907532,1.5069150924682615,0.0,0.0,0.0,84.7741928100586,107.0,3.621614694595337,-0.0,1836.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861276507377625,0.2838209569454193,0.2560328543186188,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918079972267152,0.393617182970047,0.3730090856552124,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159387946128844,0.3121151924133301,0.2187191843986511,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589328169822692,0.3526262044906616,0.3342441916465759,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447280526161194,0.2452127784490585,1.107175350189209,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969429671764374,1.0,1.0,0.2804932296276092,1.0,-2.747941017150879,2.135114908218384,0.6128262281417847,1.513184666633606,0.0,0.0,0.0,89.42098236083984,125.0,5.791616439819336,-0.0,1883.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452540636062622,0.284479945898056,0.2571483850479126,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471510648727416,0.3942734599113464,0.3740566372871399,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720619082450867,0.3133346438407898,0.2199734449386596,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089693427085876,0.3538808226585388,0.3359746932983398,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069885969161987,0.2451426684856414,1.1094905138015747,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076349377632141,1.0,1.0,0.2806144654750824,1.0,-2.7573230266571045,2.141375541687012,0.615947425365448,1.517166018486023,0.0,0.0,0.0,103.30152893066406,143.0,4.30375862121582,-0.0,1976.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452540636062622,0.284479945898056,0.2571483850479126,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471510648727416,0.3942734599113464,0.3740566372871399,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720619082450867,0.3133346438407898,0.2199734449386596,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089693427085876,0.3538808226585388,0.3359746932983398,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069885969161987,0.2451426684856414,1.1094905138015747,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076349377632141,1.0,1.0,0.2806144654750824,1.0,-2.7573230266571045,2.141375541687012,0.615947425365448,1.517166018486023,0.0,0.0,0.0,103.30152893066406,143.0,4.30375862121582,-0.0,1976.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134186267852783,0.2850919365882873,0.258281260728836,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039925336837769,0.3953216969966888,0.375576913356781,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383891582489014,0.314519852399826,0.2212508022785186,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717694878578186,0.3550985157489776,0.3377344310283661,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773347020149231,0.2450305819511413,1.111908197402954,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193804502487183,1.0,1.0,0.2807357311248779,1.0,-2.767066240310669,2.147867202758789,0.6191990971565247,1.5214478969573977,0.0,0.0,0.0,119.03624725341795,146.0,3.8973848819732666,-0.0,2080.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134186267852783,0.2850919365882873,0.258281260728836,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039925336837769,0.3953216969966888,0.375576913356781,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383891582489014,0.314519852399826,0.2212508022785186,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717694878578186,0.3550985157489776,0.3377344310283661,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773347020149231,0.2450305819511413,1.111908197402954,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193804502487183,1.0,1.0,0.2807357311248779,1.0,-2.767066240310669,2.147867202758789,0.6191990971565247,1.5214478969573977,0.0,0.0,0.0,119.03624725341795,146.0,3.8973848819732666,-0.0,2080.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950643301010132,0.2856749892234802,0.2592007517814636,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834026455879211,0.396530270576477,0.3770978152751922,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821291983127594,0.3156827390193939,0.2223680466413498,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527710437774658,0.3562879860401153,0.3392729163169861,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555938959121704,0.2448906749486923,1.113271713256836,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527077853679657,1.0,1.0,0.2804286777973175,1.0,-2.7748324871063232,2.154115438461304,0.6207169890403748,1.525969386100769,0.0,0.0,0.0,129.82859802246094,149.0,1.4916398525238037,-0.0,2154.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950643301010132,0.2856749892234802,0.2592007517814636,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834026455879211,0.396530270576477,0.3770978152751922,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821291983127594,0.3156827390193939,0.2223680466413498,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527710437774658,0.3562879860401153,0.3392729163169861,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555938959121704,0.2448906749486923,1.113271713256836,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527077853679657,1.0,1.0,0.2804286777973175,1.0,-2.7748324871063232,2.154115438461304,0.6207169890403748,1.525969386100769,0.0,0.0,0.0,129.82859802246094,149.0,1.4916398525238037,-0.0,2154.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839766144752502,0.2862544655799866,0.2599914371967315,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714714050292969,0.3978102505207062,0.3785741925239563,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110489249229431,0.3168444037437439,0.2233871668577194,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.841949462890625,0.3574670851230621,0.3406703770160675,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451630234718323,0.2447461485862732,1.1139869689941406,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326635241508484,1.0,1.0,0.2801216542720794,1.0,-2.7813215255737305,2.159513473510742,0.6218081116676331,1.529905080795288,0.0,0.0,0.0,137.35250854492188,137.0,-0.1617927998304367,-0.0,2208.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839766144752502,0.2862544655799866,0.2599914371967315,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714714050292969,0.3978102505207062,0.3785741925239563,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110489249229431,0.3168444037437439,0.2233871668577194,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.841949462890625,0.3574670851230621,0.3406703770160675,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451630234718323,0.2447461485862732,1.1139869689941406,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326635241508484,1.0,1.0,0.2801216542720794,1.0,-2.7813215255737305,2.159513473510742,0.6218081116676331,1.529905080795288,0.0,0.0,0.0,137.35250854492188,137.0,-0.1617927998304367,-0.0,2208.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833847403526306,0.286547303199768,0.2602729201316833,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709966540336609,0.3984644711017608,0.3792071938514709,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106759786605835,0.3174284994602203,0.2238085716962814,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.841523289680481,0.358055979013443,0.3412463665008545,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443442940711975,0.2446759492158889,1.1137737035751345,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.22381591796875,291.0335693359375,1.0,0.5330193638801575,1.0,1.0,0.279968112707138,1.0,-2.783365726470948,2.1613686084747314,0.6219972372055054,1.5313270092010498,0.0,0.0,0.0,138.0000762939453,137.0,-0.7472888827323914,-0.0,2215.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853425741195679,0.2868503928184509,0.2604973912239074,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733326196670532,0.3991299271583557,0.3797830641269684,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128186464309692,0.3180217444896698,0.2241851389408111,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436406254768372,0.3586507141590118,0.3417587280273437,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457518577575684,0.244613915681839,1.1132677793502808,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324040651321411,1.0,1.0,0.2798036336898803,1.0,-2.7847888469696045,2.1628201007843018,0.6219688057899475,1.5324636697769165,0.0,0.0,0.0,136.9397430419922,125.0,-1.3576000928878784,-0.0,2212.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945350408554077,0.2874920666217804,0.2608572244644165,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838745355606079,0.4004929661750793,0.3808398246765136,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220272064208984,0.3192412853240967,0.2248670011758804,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532345294952393,0.3598635494709015,0.3426777422428131,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532359957695007,0.2445224523544311,1.1117923259735107,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290423631668091,1.0,1.0,0.2794746458530426,1.0,-2.7866432666778564,2.1650331020355225,0.6216099858283997,1.5342638492584229,0.0,0.0,0.0,131.59194946289062,113.0,-2.248060464859009,-0.0,2185.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945350408554077,0.2874920666217804,0.2608572244644165,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838745355606079,0.4004929661750793,0.3808398246765136,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220272064208984,0.3192412853240967,0.2248670011758804,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532345294952393,0.3598635494709015,0.3426777422428131,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532359957695007,0.2445224523544311,1.1117923259735107,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290423631668091,1.0,1.0,0.2794746458530426,1.0,-2.7866432666778564,2.1650331020355225,0.6216099858283997,1.5342638492584229,0.0,0.0,0.0,131.59194946289062,113.0,-2.248060464859009,-0.0,2185.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094550967216492,0.2881795465946197,0.261155903339386,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.901021122932434,0.4018939733505249,0.3818254172801971,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365440964698792,0.3205061554908752,0.2255003601312637,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691179156303406,0.361109584569931,0.343519389629364,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661711573600769,0.2444788664579391,1.1100132465362549,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.523848295211792,1.0,1.0,0.2791456878185272,1.0,-2.7878215312957764,2.1667733192443848,0.6210483312606812,1.5357403755187988,0.0,0.0,0.0,123.47503662109376,101.0,-2.736858606338501,-0.0,2142.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094550967216492,0.2881795465946197,0.261155903339386,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.901021122932434,0.4018939733505249,0.3818254172801971,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365440964698792,0.3205061554908752,0.2255003601312637,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691179156303406,0.361109584569931,0.343519389629364,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661711573600769,0.2444788664579391,1.1100132465362549,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.523848295211792,1.0,1.0,0.2791456878185272,1.0,-2.7878215312957764,2.1667733192443848,0.6210483312606812,1.5357403755187988,0.0,0.0,0.0,123.47503662109376,101.0,-2.736858606338501,-0.0,2142.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431941270828247,0.2934424579143524,0.2643873989582062,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456835985183716,0.4079891741275787,0.3859481811523437,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.87278151512146,0.3264847695827484,0.2284673601388931,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084283709526062,0.3670973777770996,0.3475289046764374,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008987903594971,0.2495277374982834,1.1243057250976562,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.2673034667969,291.0363464355469,1.0,0.5194892287254333,1.0,1.0,0.2790001928806305,1.0,-2.822180986404419,2.191360712051392,0.6308202147483826,1.5521622896194458,0.0,0.0,0.0,109.58316802978516,89.0,8.522144317626953,-0.0,2127.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431941270828247,0.2934424579143524,0.2643873989582062,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456835985183716,0.4079891741275787,0.3859481811523437,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.87278151512146,0.3264847695827484,0.2284673601388931,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084283709526062,0.3670973777770996,0.3475289046764374,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008987903594971,0.2495277374982834,1.1243057250976562,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.2673034667969,291.0363464355469,1.0,0.5194892287254333,1.0,1.0,0.2790001928806305,1.0,-2.822180986404419,2.191360712051392,0.6308202147483826,1.5521622896194458,0.0,0.0,0.0,109.58316802978516,89.0,8.522144317626953,-0.0,2127.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885468244552612,0.2970945835113525,0.2674117088317871,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941688179969788,0.4127276241779327,0.3900925517082214,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234254956245422,0.3311154246330261,0.231458231806755,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963958203792572,0.3717609643936157,0.3516043126583099,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.843217670917511,0.2535904049873352,1.1407660245895386,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159366130828857,1.0,1.0,0.2788547277450561,1.0,-2.859058380126953,2.217622995376587,0.6414352655410767,1.570319414138794,0.0,0.0,0.0,96.43370819091795,92.0,13.36349391937256,-0.0,2119.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885468244552612,0.2970945835113525,0.2674117088317871,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941688179969788,0.4127276241779327,0.3900925517082214,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234254956245422,0.3311154246330261,0.231458231806755,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963958203792572,0.3717609643936157,0.3516043126583099,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.843217670917511,0.2535904049873352,1.1407660245895386,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159366130828857,1.0,1.0,0.2788547277450561,1.0,-2.859058380126953,2.217622995376587,0.6414352655410767,1.570319414138794,0.0,0.0,0.0,96.43370819091795,92.0,13.36349391937256,-0.0,2119.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010431170463562,0.2985441386699676,0.2687010169029236,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148959219455719,0.3855311572551727,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385161399841307,0.3331037759780884,0.232825830578804,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.97687828540802,0.3737602531909942,0.3534666299819946,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548203110694885,0.2553186416625976,1.1483947038650513,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.3007507324219,291.0527648925781,1.0,0.5157105326652527,1.0,1.0,0.2787819802761078,1.0,-2.868196487426758,2.224200487136841,0.6439960598945618,1.5751579999923706,0.0,0.0,0.0,93.83892822265624,92.0,13.011068344116213,-0.0,2121.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078146815299988,0.2998271286487579,0.2698695361614227,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173610210418701,0.3790411055088043,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465595483779908,0.3349389731884002,0.2341133952140808,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832618832588196,0.3756020963191986,0.3552166521549225,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613353371620178,0.256884902715683,1.155497670173645,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.515860915184021,1.0,1.0,0.2783354818820953,1.0,-2.874013185501098,2.22948694229126,0.6445261836051941,1.5791232585906982,0.0,0.0,0.0,92.73226165771484,95.0,9.350513458251951,-0.0,2126.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172415733337402,0.3020764887332916,0.2719129621982574,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226543605327606,0.3715288937091827,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570017457008362,0.3382970690727234,0.2364722192287445,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911376237869264,0.3789620697498321,0.3584127724170685,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.870247483253479,0.2596572339534759,1.168134093284607,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174733996391296,1.0,1.0,0.2774425148963928,1.0,-2.889301061630249,2.242770910263061,0.6465301513671875,1.588983416557312,0.0,0.0,0.0,91.80712890625,113.0,3.987184762954712,-0.0,2149.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172415733337402,0.3020764887332916,0.2719129621982574,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226543605327606,0.3715288937091827,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570017457008362,0.3382970690727234,0.2364722192287445,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911376237869264,0.3789620697498321,0.3584127724170685,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.870247483253479,0.2596572339534759,1.168134093284607,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174733996391296,1.0,1.0,0.2774425148963928,1.0,-2.889301061630249,2.242770910263061,0.6465301513671875,1.588983416557312,0.0,0.0,0.0,91.80712890625,113.0,3.987184762954712,-0.0,2149.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077805876731871,0.304105132818222,0.2738608121871948,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271568655967712,0.3846867084503174,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.94825679063797,0.3414104580879211,0.2387450039386749,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840219020843506,0.382066398859024,0.3614805340766907,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630730509757996,0.2621023952960968,1.179871916770935,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260041952133179,1.0,1.0,0.2765495181083679,1.0,-2.927952527999878,2.2725558280944824,0.6553968787193298,1.6097880601882937,0.0,0.0,0.0,95.9349594116211,131.0,3.351031541824341,-0.0,2246.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077805876731871,0.304105132818222,0.2738608121871948,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271568655967712,0.3846867084503174,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.94825679063797,0.3414104580879211,0.2387450039386749,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840219020843506,0.382066398859024,0.3614805340766907,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630730509757996,0.2621023952960968,1.179871916770935,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260041952133179,1.0,1.0,0.2765495181083679,1.0,-2.927952527999878,2.2725558280944824,0.6553968787193298,1.6097880601882937,0.0,0.0,0.0,95.9349594116211,131.0,3.351031541824341,-0.0,2246.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823918104171753,0.3059688806533813,0.2758593261241913,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915974140167236,0.4293385446071625,0.4065640568733215,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195342063903807,0.3443249762058258,0.2410341948270797,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958892285823822,0.3849670886993408,0.3645646870136261,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410614132881165,0.2642499208450317,1.1912927627563477,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387982130050659,1.0,1.0,0.2752907574176788,1.0,-2.9760115146636963,2.309943675994873,0.6660679578781128,1.6369367837905884,0.0,0.0,0.0,105.5888671875,149.0,2.176698923110962,-0.0,2398.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823918104171753,0.3059688806533813,0.2758593261241913,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915974140167236,0.4293385446071625,0.4065640568733215,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195342063903807,0.3443249762058258,0.2410341948270797,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958892285823822,0.3849670886993408,0.3645646870136261,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410614132881165,0.2642499208450317,1.1912927627563477,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387982130050659,1.0,1.0,0.2752907574176788,1.0,-2.9760115146636963,2.309943675994873,0.6660679578781128,1.6369367837905884,0.0,0.0,0.0,105.5888671875,149.0,2.176698923110962,-0.0,2398.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451516032218933,0.3076024651527405,0.2779240608215332,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508540630340576,0.4311080574989319,0.4087167680263519,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788552284240723,0.3469793796539306,0.2433532327413559,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130799174308776,0.3876081705093384,0.3676891326904297,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076329231262207,0.2660349011421203,1.2024357318878174,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522510409355164,1.0,1.0,0.2740319967269897,1.0,-3.001872301101685,2.331875324249268,0.669996976852417,1.6530131101608276,0.0,0.0,0.0,121.6162567138672,167.0,-3.327770948410034,-0.0,2546.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451516032218933,0.3076024651527405,0.2779240608215332,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508540630340576,0.4311080574989319,0.4087167680263519,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788552284240723,0.3469793796539306,0.2433532327413559,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130799174308776,0.3876081705093384,0.3676891326904297,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076329231262207,0.2660349011421203,1.2024357318878174,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522510409355164,1.0,1.0,0.2740319967269897,1.0,-3.001872301101685,2.331875324249268,0.669996976852417,1.6530131101608276,0.0,0.0,0.0,121.6162567138672,167.0,-3.327770948410034,-0.0,2546.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300769329071045,0.3083650171756744,0.2789221107959747,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301446080207824,0.432151585817337,0.4099741876125335,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623951077461243,0.3482421040534973,0.2444788217544555,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.894910454750061,0.3888645470142364,0.369205892086029,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921380996704102,0.2668310105800628,1.2076356410980225,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590974688529968,1.0,1.0,0.273402601480484,1.0,-3.0140113830566406,2.34229063987732,0.6717206835746765,1.660755276679993,0.0,0.0,0.0,130.17787170410156,167.0,-4.919679641723633,-0.0,2623.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166611194610596,0.3090992867946625,0.2799010276794433,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115372896194458,0.4332448244094848,0.4113034605979919,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481306433677673,0.3494703769683838,0.2455850839614868,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792334198951721,0.3900863230228424,0.3706965148448944,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.778287947177887,0.2675746083259582,1.212626338005066,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659712553024292,1.0,1.0,0.2728089094161987,1.0,-3.0259079933166504,2.352447509765625,0.6734604239463806,1.6682945489883425,0.0,0.0,0.0,138.95050048828125,170.0,-5.885869979858398,-0.0,2701.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010562658309937,0.3105091154575348,0.2815791070461273,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.893143355846405,0.4355035722255707,0.4138253629207611,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332381248474121,0.3518483936786651,0.2475667744874954,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625596761703491,0.392448753118515,0.3733637928962707,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634180188179016,0.2689348757266998,1.22089946269989,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752321481704712,1.0,1.0,0.2716215252876282,1.0,-3.046496152877808,2.3705055713653564,0.6759905815124512,1.6818801164627075,0.0,0.0,0.0,150.5616455078125,173.0,-7.281880855560303,-0.0,2816.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010562658309937,0.3105091154575348,0.2815791070461273,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.893143355846405,0.4355035722255707,0.4138253629207611,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332381248474121,0.3518483936786651,0.2475667744874954,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625596761703491,0.392448753118515,0.3733637928962707,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634180188179016,0.2689348757266998,1.22089946269989,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752321481704712,1.0,1.0,0.2716215252876282,1.0,-3.046496152877808,2.3705055713653564,0.6759905815124512,1.6818801164627075,0.0,0.0,0.0,150.5616455078125,173.0,-7.281880855560303,-0.0,2816.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919130921363831,0.3118801712989807,0.2830806076526642,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831349611282349,0.4378049075603485,0.4162619113922119,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.825138509273529,0.3541615903377533,0.2493924498558044,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534889221191406,0.3947403132915497,0.3758147060871124,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551799416542053,0.2701766490936279,1.227912187576294,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821868777275085,1.0,1.0,0.2704341411590576,1.0,-3.0648043155670166,2.386988639831543,0.6778155565261841,1.6943687200546265,0.0,0.0,0.0,158.52381896972656,176.0,-8.305523872375488,-0.0,2905.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
