time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.855934739112854,0.3381647765636444,0.3063642680644989,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921761751174928,0.5223413705825806,0.4956297874450683,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.956013321876526,0.4626843333244324,0.3247533142566681,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.970705270767212,0.4841643273830414,0.4598055481910705,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392537832260132,0.3178786635398865,1.4391584396362305,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562763452529907,1.0,1.0,0.3416770696640014,1.0,-3.6339943408966064,2.549376964569092,1.084617257118225,1.731454372406006,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091544151306152,-0.0,4365.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415120244026184,0.3356711268424988,0.3044227063655853,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779179692268372,0.5194559097290039,0.4932289719581604,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376490712165833,0.4598008990287781,0.3229779601097107,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536837935447692,0.4814165830612182,0.4575318098068237,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.82588130235672,0.3159659206867218,1.432039499282837,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571834087371826,1.0,1.0,0.3439760208129883,1.0,-3.6153290271759033,2.529259204864502,1.086069941520691,1.7154206037521362,0.0,0.0,0.0,162.8723602294922,182.0,-2.8110790252685547,-0.0,4353.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415120244026184,0.3356711268424988,0.3044227063655853,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779179692268372,0.5194559097290039,0.4932289719581604,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376490712165833,0.4598008990287781,0.3229779601097107,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536837935447692,0.4814165830612182,0.4575318098068237,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.82588130235672,0.3159659206867218,1.432039499282837,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571834087371826,1.0,1.0,0.3439760208129883,1.0,-3.6153290271759033,2.529259204864502,1.086069941520691,1.7154206037521362,0.0,0.0,0.0,162.8723602294922,182.0,-2.8110790252685547,-0.0,4353.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8311994075775146,0.3343732357025146,0.3034975528717041,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9658987522125244,0.5179615616798401,0.49207603931427,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235586524009703,0.4583089649677276,0.3221263289451599,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400043487548828,0.4799907207489013,0.4564420282840729,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159380555152893,0.3149608969688415,1.428720235824585,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588115096092224,1.0,1.0,0.3451254963874817,1.0,-3.606499671936035,2.5195562839508057,1.0869433879852295,1.7076833248138428,0.0,0.0,0.0,168.24407958984375,182.0,-2.955695867538452,-0.0,4366.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.820270299911499,0.3330420553684234,0.3025794923305511,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518188834190368,0.5164328813552856,0.4909299910068512,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088682532310486,0.4567836225032806,0.3212804198265075,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248673915863036,0.4785301089286804,0.4553587734699249,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047930002212524,0.3139224648475647,1.4254392385482788,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609482765197754,1.0,1.0,0.3463813662528991,1.0,-3.597748041152954,2.509584903717041,1.0881630182266235,1.6996983289718628,0.0,0.0,0.0,174.623779296875,200.0,-2.641329288482666,-0.0,4386.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971298694610596,0.3302895426750183,0.3007348775863647,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213208556175232,0.5132793188095093,0.4886245429515838,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823308944702148,0.4536401331424713,0.3195808529853821,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964314460754395,0.4755114018917084,0.4531777203083038,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816727161407471,0.3117501139640808,1.418818473815918,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.666202962398529,1.0,1.0,0.3488931357860565,1.0,-3.580122470855713,2.4895596504211426,1.09056293964386,1.6837708950042725,0.0,0.0,0.0,189.4007110595703,218.0,-2.310737609863281,-0.0,4440.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971298694610596,0.3302895426750183,0.3007348775863647,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213208556175232,0.5132793188095093,0.4886245429515838,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823308944702148,0.4536401331424713,0.3195808529853821,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964314460754395,0.4755114018917084,0.4531777203083038,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816727161407471,0.3117501139640808,1.418818473815918,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.666202962398529,1.0,1.0,0.3488931357860565,1.0,-3.580122470855713,2.4895596504211426,1.09056293964386,1.6837708950042725,0.0,0.0,0.0,189.4007110595703,218.0,-2.310737609863281,-0.0,4440.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750024795532227,0.3274253308773041,0.2988502085208893,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947202563285828,0.5100023150444031,0.4862673878669739,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585407137870789,0.4503780305385589,0.3178462386131286,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720082640647888,0.4723677933216095,0.4509434103965759,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607002258300781,0.3094564080238342,1.4119577407836914,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721946597099304,1.0,1.0,0.3514049053192138,1.0,-3.561992645263672,2.469278573989868,1.0927141904830933,1.667716145515442,0.0,0.0,0.0,205.8101348876953,236.0,-2.6482081413269043,-0.0,4504.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750024795532227,0.3274253308773041,0.2988502085208893,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947202563285828,0.5100023150444031,0.4862673878669739,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585407137870789,0.4503780305385589,0.3178462386131286,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720082640647888,0.4723677933216095,0.4509434103965759,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607002258300781,0.3094564080238342,1.4119577407836914,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721946597099304,1.0,1.0,0.3514049053192138,1.0,-3.561992645263672,2.469278573989868,1.0927141904830933,1.667716145515442,0.0,0.0,0.0,205.8101348876953,236.0,-2.6482081413269043,-0.0,4504.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557191848754883,0.3244607746601105,0.296906977891922,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723535537719727,0.5066096782684326,0.4838353097438812,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381625413894653,0.447005957365036,0.316059947013855,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508616089820862,0.4691073000431061,0.4486328959465027,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427232265472412,0.3070504665374756,1.4047541618347168,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785144805908203,1.0,1.0,0.3540889918804168,1.0,-3.5431363582611084,2.4480717182159424,1.0950645208358765,1.6507883071899414,0.0,0.0,0.0,223.0907440185547,239.0,-2.355062246322632,-0.0,4571.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557191848754883,0.3244607746601105,0.296906977891922,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723535537719727,0.5066096782684326,0.4838353097438812,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381625413894653,0.447005957365036,0.316059947013855,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508616089820862,0.4691073000431061,0.4486328959465027,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427232265472412,0.3070504665374756,1.4047541618347168,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785144805908203,1.0,1.0,0.3540889918804168,1.0,-3.5431363582611084,2.4480717182159424,1.0950645208358765,1.6507883071899414,0.0,0.0,0.0,223.0907440185547,239.0,-2.355062246322632,-0.0,4571.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441676259040833,0.321416974067688,0.2946493923664093,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590227961540222,0.5031142830848694,0.4810535907745361,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259920477867126,0.4435398280620575,0.3140205144882202,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383857011795044,0.4657429456710815,0.4459715485572815,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320088744163513,0.3045465350151062,1.3959074020385742,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807812452316284,1.0,1.0,0.3567730486392975,1.0,-3.520782709121704,2.4246644973754883,1.096118450164795,1.6323518753051758,0.0,0.0,0.0,233.8863067626953,227.0,-2.654407501220703,-0.0,4581.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441676259040833,0.321416974067688,0.2946493923664093,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590227961540222,0.5031142830848694,0.4810535907745361,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259920477867126,0.4435398280620575,0.3140205144882202,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383857011795044,0.4657429456710815,0.4459715485572815,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320088744163513,0.3045465350151062,1.3959074020385742,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807812452316284,1.0,1.0,0.3567730486392975,1.0,-3.520782709121704,2.4246644973754883,1.096118450164795,1.6323518753051758,0.0,0.0,0.0,233.8863067626953,227.0,-2.654407501220703,-0.0,4581.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418191432952881,0.319878339767456,0.2933449745178222,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565124869346619,0.5013363361358643,0.4794667065143585,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235995769500732,0.4417814612388611,0.3128589689731598,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360108137130737,0.4640303254127502,0.4444445073604584,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298793792724609,0.3032680451869964,1.39056658744812,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793656349182129,1.0,1.0,0.3581150770187378,1.0,-3.50765061378479,2.4117271900177,1.0959233045578003,1.6223152875900269,0.0,0.0,0.0,234.9940490722656,227.0,-2.9562995433807373,-0.0,4550.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409370541572571,0.3183387815952301,0.2919604480266571,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557900190353394,0.4995458722114563,0.4777854681015014,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.822829008102417,0.440014898777008,0.311630517244339,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352988362312317,0.4623052179813385,0.4428230822086334,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291529774665833,0.3019807636737823,1.3847920894622805,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6769999265670776,1.0,1.0,0.3595472872257232,1.0,-3.4935903549194336,2.39795184135437,1.095638394355774,1.6115938425064087,0.0,0.0,0.0,234.0490875244141,215.0,-2.87146258354187,-0.0,4502.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418155670166016,0.3152651786804199,0.2890592217445373,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575693368911743,0.4959372580051422,0.4742520153522491,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242337703704834,0.4364669919013977,0.3090561926364898,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368769884109497,0.4588273465633392,0.4394092857837677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302429676055908,0.2993920445442199,1.3724881410598757,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702674627304077,1.0,1.0,0.3624116480350494,1.0,-3.4638493061065674,2.369425296783448,1.09442400932312,1.5894901752471924,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092080116271973,-0.0,4376.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418155670166016,0.3152651786804199,0.2890592217445373,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575693368911743,0.4959372580051422,0.4742520153522491,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242337703704834,0.4364669919013977,0.3090561926364898,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368769884109497,0.4588273465633392,0.4394092857837677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302429676055908,0.2993920445442199,1.3724881410598757,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702674627304077,1.0,1.0,0.3624116480350494,1.0,-3.4638493061065674,2.369425296783448,1.09442400932312,1.5894901752471924,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092080116271973,-0.0,4376.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450072765350342,0.3121925592422485,0.2860536873340606,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621869683265686,0.4922898709774017,0.4705699980258941,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281906247138977,0.4328946769237518,0.3063830435276031,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.841087281703949,0.4553116261959076,0.4358474612236023,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.733546793460846,0.2967861890792846,1.3595718145370483,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618924140930176,1.0,1.0,0.3652760088443756,1.0,-3.4327712059021,2.3401854038238525,1.0925859212875366,1.566964626312256,0.0,0.0,0.0,220.00979614257807,191.0,-2.8305134773254395,-0.0,4229.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450072765350342,0.3121925592422485,0.2860536873340606,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621869683265686,0.4922898709774017,0.4705699980258941,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281906247138977,0.4328946769237518,0.3063830435276031,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.841087281703949,0.4553116261959076,0.4358474612236023,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.733546793460846,0.2967861890792846,1.3595718145370483,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618924140930176,1.0,1.0,0.3652760088443756,1.0,-3.4327712059021,2.3401854038238525,1.0925859212875366,1.566964626312256,0.0,0.0,0.0,220.00979614257807,191.0,-2.8305134773254395,-0.0,4229.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497871518135071,0.3091118335723877,0.2829858958721161,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687679171562195,0.4886035323143005,0.466791421175003,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338534235954285,0.4292862713336944,0.3036423623561859,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471137881278992,0.4517568945884704,0.4321895241737366,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383489012718201,0.2941601276397705,1.3462862968444824,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525783538818359,1.0,1.0,0.368341326713562,1.0,-3.4008617401123047,2.3099515438079834,1.0909103155136108,1.5436625480651855,0.0,0.0,0.0,210.0103454589844,179.0,-1.945088505744934,-0.0,4071.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497871518135071,0.3091118335723877,0.2829858958721161,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687679171562195,0.4886035323143005,0.466791421175003,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338534235954285,0.4292862713336944,0.3036423623561859,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471137881278992,0.4517568945884704,0.4321895241737366,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383489012718201,0.2941601276397705,1.3462862968444824,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525783538818359,1.0,1.0,0.368341326713562,1.0,-3.4008617401123047,2.3099515438079834,1.0909103155136108,1.5436625480651855,0.0,0.0,0.0,210.0103454589844,179.0,-1.945088505744934,-0.0,4071.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558726668357849,0.3060190379619598,0.2798787951469421,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.876950740814209,0.4848764836788177,0.4629442989826202,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409048914909363,0.4256421327590942,0.3008536398410797,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546445369720459,0.4481608271598816,0.4284623861312866,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443777918815613,0.2915107607841491,1.332753300666809,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426950097084045,1.0,1.0,0.3714066445827484,1.0,-3.3683853149414062,2.279501438140869,1.0888841152191162,1.5203145742416382,0.0,0.0,0.0,199.214111328125,167.0,-1.5162564516067505,-0.0,3909.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558726668357849,0.3060190379619598,0.2798787951469421,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.876950740814209,0.4848764836788177,0.4629442989826202,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409048914909363,0.4256421327590942,0.3008536398410797,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546445369720459,0.4481608271598816,0.4284623861312866,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443777918815613,0.2915107607841491,1.332753300666809,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426950097084045,1.0,1.0,0.3714066445827484,1.0,-3.3683853149414062,2.279501438140869,1.0888841152191162,1.5203145742416382,0.0,0.0,0.0,199.214111328125,167.0,-1.5162564516067505,-0.0,3909.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593809366226196,0.3044658303260803,0.2783133387565613,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816016316413879,0.4829955995082855,0.4609983265399933,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449326157569885,0.4238055348396301,0.2994444966316223,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589497804641724,0.4463454186916351,0.4265762865543365,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478346824645996,0.2901754975318908,1.3259103298187256,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376035213470459,1.0,1.0,0.3729392886161804,1.0,-3.351969718933105,2.2642269134521484,1.087742805480957,1.508647918701172,0.0,0.0,0.0,193.64605712890625,167.0,-1.441519260406494,-0.0,3828.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632040977478027,0.3029072880744934,0.2767406404018402,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866222500801086,0.4811024963855743,0.4590381681919098,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493070006370544,0.4219588041305542,0.298026293516159,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636216521263123,0.4445177316665649,0.4246760010719299,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515958547592163,0.2888323664665222,1.3190199136734009,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324328780174255,1.0,1.0,0.3745329678058624,1.0,-3.3354434967041016,2.2487497329711914,1.0866937637329102,1.4968141317367554,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082422733306885,-0.0,3746.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718625068664551,0.2997747659683227,0.273576021194458,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978185653686523,0.4772802293300628,0.455078125,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591949939727783,0.4182363450527191,0.2951652705669403,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741435408592224,0.4408262968063354,0.4208356738090515,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601135969161987,0.2861219346523285,1.3051058053970337,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218892931938171,1.0,1.0,0.377720296382904,1.0,-3.3020834922790527,2.2177176475524902,1.084365963935852,1.4731403589248655,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851646661758423,-0.0,3584.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718625068664551,0.2997747659683227,0.273576021194458,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978185653686523,0.4772802293300628,0.455078125,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591949939727783,0.4182363450527191,0.2951652705669403,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741435408592224,0.4408262968063354,0.4208356738090515,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601135969161987,0.2861219346523285,1.3051058053970337,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218892931938171,1.0,1.0,0.377720296382904,1.0,-3.3020834922790527,2.2177176475524902,1.084365963935852,1.4731403589248655,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851646661758423,-0.0,3584.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820363640785217,0.296620100736618,0.2703880369663238,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110580682754515,0.4734092652797699,0.4510684609413147,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870833694934845,0.4144747257232666,0.2922740578651428,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864242434501648,0.4370864033699035,0.4169457852840423,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701554894447327,0.2833780944347381,1.291024684906006,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111146211624146,1.0,1.0,0.3809076249599457,1.0,-3.268340826034546,2.1866228580474854,1.0817179679870603,1.449573993682861,0.0,0.0,0.0,165.080078125,131.0,-0.4105108380317688,-0.0,3423.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820363640785217,0.296620100736618,0.2703880369663238,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110580682754515,0.4734092652797699,0.4510684609413147,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870833694934845,0.4144747257232666,0.2922740578651428,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864242434501648,0.4370864033699035,0.4169457852840423,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701554894447327,0.2833780944347381,1.291024684906006,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111146211624146,1.0,1.0,0.3809076249599457,1.0,-3.268340826034546,2.1866228580474854,1.0817179679870603,1.449573993682861,0.0,0.0,0.0,165.080078125,131.0,-0.4105108380317688,-0.0,3423.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939879298210144,0.2934392988681793,0.2671757340431213,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277238249778748,0.4694854617118835,0.4470080733299255,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845780491828918,0.4106701612472534,0.2893522083759308,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007526636123656,0.4332942366600036,0.4130056500434875,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820269465446472,0.2805970311164856,1.2767720222473145,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001274585723877,1.0,1.0,0.3841324150562286,1.0,-3.234205484390259,2.155360460281372,1.0788452625274658,1.425979733467102,0.0,0.0,0.0,153.51808166503906,119.0,-1.3328468799591064,-0.0,3263.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939879298210144,0.2934392988681793,0.2671757340431213,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277238249778748,0.4694854617118835,0.4470080733299255,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845780491828918,0.4106701612472534,0.2893522083759308,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007526636123656,0.4332942366600036,0.4130056500434875,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820269465446472,0.2805970311164856,1.2767720222473145,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001274585723877,1.0,1.0,0.3841324150562286,1.0,-3.234205484390259,2.155360460281372,1.0788452625274658,1.425979733467102,0.0,0.0,0.0,153.51808166503906,119.0,-1.3328468799591064,-0.0,3263.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080028295516968,0.2902191877365112,0.2639313042163849,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.947200357913971,0.4654950499534607,0.4428884088993072,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008456468582152,0.4068092405796051,0.2863935828208923,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185990691184998,0.4294368624687195,0.4090072810649872,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960923314094543,0.2777685821056366,1.2623186111450195,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.588931143283844,1.0,1.0,0.3873571753501892,1.0,-3.1996068954467773,2.124000072479248,1.0756068229675293,1.402420163154602,0.0,0.0,0.0,141.9468536376953,107.0,-4.243850231170654,-0.0,3106.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080028295516968,0.2902191877365112,0.2639313042163849,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.947200357913971,0.4654950499534607,0.4428884088993072,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008456468582152,0.4068092405796051,0.2863935828208923,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185990691184998,0.4294368624687195,0.4090072810649872,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960923314094543,0.2777685821056366,1.2623186111450195,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.588931143283844,1.0,1.0,0.3873571753501892,1.0,-3.1996068954467773,2.124000072479248,1.0756068229675293,1.402420163154602,0.0,0.0,0.0,141.9468536376953,107.0,-4.243850231170654,-0.0,3106.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.815589964389801,0.2885897159576416,0.2622930109500885,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.957675576210022,0.4634697139263153,0.440801739692688,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.910399615764618,0.40485280752182,0.2848972678184509,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.929360032081604,0.4274788796901703,0.4069819748401642,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040801286697388,0.276332676410675,1.2550008296966553,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832514762878418,1.0,1.0,0.3889695703983307,1.0,-3.182095050811768,2.108262538909912,1.0738325119018557,1.390635967254639,0.0,0.0,0.0,136.1658477783203,107.0,-6.040984153747559,-0.0,3028.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236205577850342,0.2869465351104736,0.2606429755687713,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.96844482421875,0.4614236354827881,0.4386961460113525,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216315746307372,0.40287846326828,0.2833888530731201,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410892724990844,0.4255007803440094,0.4049383103847503,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125976324081421,0.2748816609382629,1.2476184368133545,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775168538093567,1.0,1.0,0.390685886144638,1.0,-3.1644322872161865,2.09220027923584,1.0722321271896362,1.378559947013855,0.0,0.0,0.0,130.3916778564453,95.0,-7.41575813293457,-0.0,2951.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422289490699768,0.2836195230484009,0.2573071718215942,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902181625366212,0.4572693705558777,0.4344273209571838,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480949640274048,0.3988767564296722,0.2803356349468231,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665431380271912,0.4214841723442077,0.4007948935031891,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312633037567139,0.2719335854053497,1.2326523065567017,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658758282661438,1.0,1.0,0.3941184878349304,1.0,-3.1286427974700928,2.0599186420440674,1.0687241554260254,1.3543407917022705,0.0,0.0,0.0,118.8605499267578,98.0,-10.341878890991213,-0.0,2797.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
