time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146434426307678,0.2158394306898117,0.1962378919124603,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978211522102356,0.3709288537502289,0.3530293107032776,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260127544403076,0.317636102437973,0.2236339151859283,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481035470962524,0.3379538059234619,0.321964830160141,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070321679115295,0.2097194045782089,0.9525591731071472,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491789042949676,1.0,1.0,0.4927915036678314,1.0,-2.457900285720825,1.4263615608215332,1.031538724899292,0.8714684247970581,0.0,0.0,0.0,78.84929656982422,92.0,6.7994160652160645,-0.0,1381.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977563738822937,0.213871568441391,0.1946534514427185,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589435458183287,0.3683493733406067,0.3507923781871795,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048982858657836,0.3152694404125213,0.2221268713474273,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261467456817628,0.335464596748352,0.3198108673095703,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900503873825073,0.2078814953565597,0.9452211260795592,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498727321624756,1.0,1.0,0.4956241548061371,1.0,-2.440094470977783,1.4109455347061155,1.0291489362716677,0.8600219488143921,0.0,0.0,0.0,82.78543090820312,92.0,7.66834545135498,-0.0,1376.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.779425323009491,0.2118849456310272,0.1930915713310241,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356770515441896,0.3657512664794922,0.3485794961452484,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.884445071220398,0.3128862380981445,0.2206390053033828,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033158421516418,0.3329571485519409,0.3176813125610351,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720894813537598,0.2060258835554123,0.938002109527588,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514066576957702,1.0,1.0,0.4982260465621948,1.0,-2.4225404262542725,1.3961758613586426,1.02636456489563,0.8491641283035278,0.0,0.0,0.0,87.7878189086914,110.0,7.710071563720703,-0.0,1376.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451066970825195,0.2078538984060287,0.1900027394294738,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.890882134437561,0.3604952692985534,0.3441894054412842,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460044264793396,0.3080667853355407,0.2176942080259323,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266355514526,0.3278841376304626,0.3134593367576599,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388091683387756,0.2022585421800613,0.9237490296363832,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563167989253998,1.0,1.0,0.5034298300743103,1.0,-2.387822151184082,1.3671766519546509,1.0206456184387207,0.827896237373352,0.0,0.0,0.0,100.13770294189452,113.0,7.982173919677734,-0.0,1389.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451066970825195,0.2078538984060287,0.1900027394294738,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.890882134437561,0.3604952692985534,0.3441894054412842,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460044264793396,0.3080667853355407,0.2176942080259323,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266355514526,0.3278841376304626,0.3134593367576599,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388091683387756,0.2022585421800613,0.9237490296363832,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563167989253998,1.0,1.0,0.5034298300743103,1.0,-2.387822151184082,1.3671766519546509,1.0206456184387207,0.827896237373352,0.0,0.0,0.0,100.13770294189452,113.0,7.982173919677734,-0.0,1389.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241484522819519,0.2037664949893951,0.18672975897789,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647159934043884,0.3551732301712036,0.3395989835262298,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227977156639099,0.3031924962997436,0.2146086245775222,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545347213745,0.3227469325065613,0.3090388774871826,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181944847106934,0.1984275430440902,0.9085592031478882,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.458076000213623,1.0,1.0,0.5086336135864258,1.0,-2.3511130809783936,1.3374183177947998,1.0136948823928833,0.806328296661377,0.0,0.0,0.0,109.09537506103516,101.0,9.56653881072998,-0.0,1382.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241484522819519,0.2037664949893951,0.18672975897789,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647159934043884,0.3551732301712036,0.3395989835262298,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227977156639099,0.3031924962997436,0.2146086245775222,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545347213745,0.3227469325065613,0.3090388774871826,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181944847106934,0.1984275430440902,0.9085592031478882,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.458076000213623,1.0,1.0,0.5086336135864258,1.0,-2.3511130809783936,1.3374183177947998,1.0136948823928833,0.806328296661377,0.0,0.0,0.0,109.09537506103516,101.0,9.56653881072998,-0.0,1382.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162806987762451,0.1996690183877945,0.1831429600715637,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562461137771606,0.3498170673847198,0.3346590399742126,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148409128189087,0.2982993423938751,0.2112748175859451,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830738365650177,0.3175776600837707,0.3042706251144409,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102216482162476,0.194566547870636,0.8917244672775269,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533503949642181,1.0,1.0,0.5132273435592651,1.0,-2.310917377471924,1.307101488113403,1.003815770149231,0.7849610447883606,0.0,0.0,0.0,110.119873046875,89.0,9.239893913269045,-0.0,1334.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162806987762451,0.1996690183877945,0.1831429600715637,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562461137771606,0.3498170673847198,0.3346590399742126,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148409128189087,0.2982993423938751,0.2112748175859451,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830738365650177,0.3175776600837707,0.3042706251144409,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102216482162476,0.194566547870636,0.8917244672775269,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533503949642181,1.0,1.0,0.5132273435592651,1.0,-2.310917377471924,1.307101488113403,1.003815770149231,0.7849610447883606,0.0,0.0,0.0,110.119873046875,89.0,9.239893913269045,-0.0,1334.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157502174377441,0.1955934017896652,0.179383248090744,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570696115493774,0.3444497883319855,0.3295067548751831,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153229355812073,0.2934124767780304,0.2077961862087249,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312445282936096,0.312400221824646,0.2992927432060241,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098050117492676,0.1907046735286712,0.8739244341850281,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448589980602264,1.0,1.0,0.5178210735321045,1.0,-2.268673181533813,1.2760056257247925,0.9926674365997314,0.7632170915603638,0.0,0.0,0.0,106.13369750976562,77.0,10.442440032958984,-0.0,1263.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157502174377441,0.1955934017896652,0.179383248090744,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570696115493774,0.3444497883319855,0.3295067548751831,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153229355812073,0.2934124767780304,0.2077961862087249,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312445282936096,0.312400221824646,0.2992927432060241,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098050117492676,0.1907046735286712,0.8739244341850281,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448589980602264,1.0,1.0,0.5178210735321045,1.0,-2.268673181533813,1.2760056257247925,0.9926674365997314,0.7632170915603638,0.0,0.0,0.0,106.13369750976562,77.0,10.442440032958984,-0.0,1263.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174068093299866,0.1935679018497467,0.1774689555168151,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598611950874329,0.3417667746543884,0.326882928609848,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177430033683777,0.2909758985042572,0.2060261070728302,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336781859397888,0.3098130822181701,0.2967571020126343,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116016745567322,0.1887780874967575,0.864815890789032,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396373629570007,1.0,1.0,0.5201179385185242,1.0,-2.2471089363098145,1.260334014892578,0.9867749214172364,0.7523050904273987,0.0,0.0,0.0,102.9523696899414,77.0,11.633119583129885,-0.0,1222.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7200999855995178,0.1915509104728698,0.1755415052175521,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640190958976746,0.3390851020812988,0.3242382407188415,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213499784469604,0.2885445356369018,0.204243391752243,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373493552207947,0.3072278797626495,0.294201135635376,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144504189491272,0.1868553757667541,0.8556195497512817,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339331090450287,1.0,1.0,0.5220473408699036,1.0,-2.225358963012696,1.2451965808868408,0.9801624417304992,0.74195796251297,0.0,0.0,0.0,99.216796875,65.0,11.737062454223633,-0.0,1179.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282800078392029,0.187534749507904,0.1716600805521011,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763108253479004,0.3337187469005584,0.3189006745815277,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318738341331482,0.2836895585060119,0.2006501853466034,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483000993728638,0.3020566403865814,0.2890430390834808,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228600382804871,0.1830171942710876,0.8370419144630432,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214027822017669,1.0,1.0,0.5259061455726624,1.0,-2.18146014213562,1.214967966079712,0.9664922952651978,0.7213703393936157,0.0,0.0,0.0,90.5659637451172,53.0,12.269953727722168,-0.0,1089.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282800078392029,0.187534749507904,0.1716600805521011,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763108253479004,0.3337187469005584,0.3189006745815277,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318738341331482,0.2836895585060119,0.2006501853466034,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483000993728638,0.3020566403865814,0.2890430390834808,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228600382804871,0.1830171942710876,0.8370419144630432,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214027822017669,1.0,1.0,0.5259061455726624,1.0,-2.18146014213562,1.214967966079712,0.9664922952651978,0.7213703393936157,0.0,0.0,0.0,90.5659637451172,53.0,12.269953727722168,-0.0,1089.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404347062110901,0.0,0.1677623093128204,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942957520484924,0.0,0.3135217428207397,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472921252250671,0.0,0.1970359832048416,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646256923675537,0.0,0.2838460206985473,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349882125854492,0.0,0.8183205127716064,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372487545013428,1.1848187446594238,0.9524299502372742,0.7008905410766602,0.0,0.0,0.0,80.90807342529297,60.0,14.857610702514648,-0.0,998.8737182617188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404347062110901,0.0,0.1677623093128204,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942957520484924,0.0,0.3135217428207397,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472921252250671,0.0,0.1970359832048416,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646256923675537,0.0,0.2838460206985473,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349882125854492,0.0,0.8183205127716064,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372487545013428,1.1848187446594238,0.9524299502372742,0.7008905410766602,0.0,0.0,0.0,80.90807342529297,60.0,14.857610702514648,-0.0,998.8737182617188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0006962214247323,297.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.001231983769685,297.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.000783966621384,296.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0011236470891162,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0034063546918332,291.2023620605469,294.1499938964844,286.4302978515625,285.7915344238281,290.2384338378906,294.5597839355469,291.1145935058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0080258138477802,0.010448477230966,-0.0024226633831858,-0.0182632952928543,0.0,0.0,0.0,-0.0433758534491062,60.0,-23.67744445800781,-0.0,-6.059960014681565e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0006962214247323,297.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.001231983769685,297.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.000783966621384,296.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0011236470891162,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0034063546918332,291.2023620605469,294.1499938964844,286.4302978515625,285.7915344238281,290.2384338378906,294.5597839355469,291.1145935058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0080258138477802,0.010448477230966,-0.0024226633831858,-0.0182632952928543,0.0,0.0,0.0,-0.0433758534491062,60.0,-23.67744445800781,-0.0,-6.059960014681565e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.000114742644655,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001349694211967,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.611715358914807e-05,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001318984432145,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0005711389239877,291.2027587890625,294.1499938964844,286.420654296875,285.7898254394531,290.1319885253906,292.960205078125,291.1064147949219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.001258818549104,0.0044981762766838,-0.0032393576111644,-0.0227543767541646,0.0,0.0,0.0,-0.009698387235403,60.0,-16.385046005249023,-0.0,-1.2710704311302834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.826057066675276e-05,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001038491391227,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.660768460482359e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001037674737744,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004907778347842,291.202880859375,294.1499938964844,286.4111328125,285.78814697265625,290.0956115722656,291.5948791503906,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010480626951903,0.0011397725902497,-9.170980047201738e-05,-0.0262074470520019,0.0,0.0,0.0,-0.0098057063296437,60.0,-8.268369674682617,-0.0,-8.810855689489473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.786598820937796e-05,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0001030658677336,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.612202898599207e-05,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001030640778481,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004888594849035,291.2030029296875,294.1499938964844,286.4017639160156,285.7865600585937,290.0613708496094,290.5057983398437,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429247049614,5.153679438762993e-08,0.0010428732493892,-0.0275207180529832,0.0,0.0,0.0,-0.0102016776800155,60.0,-5.15600061416626,-0.0,-8.724578037799804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.79164251475595e-05,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001031109932227,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.615738286403939e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.000103110942291,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004891125718131,291.2030944824219,294.1499938964844,286.3924865722656,285.7850036621094,290.0273742675781,289.6370849609375,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.0943345785108253e-08,0.0010434270370751,-0.0277161281555891,0.0,0.0,0.0,-0.0102378698065876,60.0,-4.016994953155518,-0.0,-8.733216105838437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.800782572710888e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001032071231747,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.622841076226905e-05,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001032070940709,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004895691527053,291.2032165527344,294.1499938964844,286.379638671875,285.78289794921875,289.9797668457031,288.70428466796875,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444101644679,1.10571694023065e-08,0.0010443991050124,-0.0280142538249492,0.0,0.0,0.0,-0.0102943247184157,60.0,-3.529271125793457,-0.0,-8.74949819262838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.804835281101988e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001032498039421,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.62599374866113e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001032497748383,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.00048977159895,291.2032775878906,294.1499938964844,286.3743591308594,285.78204345703125,289.9599914550781,288.3953857421875,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.466062307357788,-0.0,-8.756727254422003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.812870848691092e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001033344233292,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,7.632243068655953e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001033343942253,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0004901729989796,291.203369140625,294.1499938964844,286.3643798828125,285.7804260253906,289.9226379394531,287.9116516113281,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.418221235275269,-0.0,-8.771067427915116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.819474507821724e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001034039596561,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,7.637379167135805e-05,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001034039305523,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.000490502861794,291.20343017578125,294.1499938964844,286.35662841796875,285.7791748046875,289.8934326171875,287.6091613769531,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.409353017807007,-0.0,-8.782862437328731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.835322998696938e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0001035708482959,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.649705366929993e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001035708191921,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004912944859825,291.2035217285156,294.1499938964844,286.3393249511719,285.7763977050781,289.82769775390625,287.1136169433594,291.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417949676513672,-0.0,-8.81120314488726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.835322998696938e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0001035708482959,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.649705366929993e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001035708191921,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004912944859825,291.2035217285156,294.1499938964844,286.3393249511719,285.7763977050781,289.82769775390625,287.1136169433594,291.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417949676513672,-0.0,-8.81120314488726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.852140647126362e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001037479523802,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.662786083528772e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0001037479160004,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004921345971524,291.2035827636719,294.1499938964844,286.3223876953125,285.77362060546875,289.76275634765625,286.8014221191406,291.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.43414044380188,-0.0,-8.841330867426225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.852140647126362e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001037479523802,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.662786083528772e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0001037479160004,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004921345971524,291.2035827636719,294.1499938964844,286.3223876953125,285.77362060546875,289.76275634765625,286.8014221191406,291.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.43414044380188,-0.0,-8.841330867426225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.86083468887955e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001038394984789,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.669547630939633e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.000103839469375,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0004925688845105,291.20361328125,294.1499938964844,286.3140563964844,285.772216796875,289.7305603027344,286.6918029785156,291.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4426231384277344,-0.0,-8.856925859390685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.869675704976544e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001039325943565,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.676424138480797e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001039325652527,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004930105060338,291.2036437988281,294.1499938964844,286.3058166503906,285.7707824707031,289.6985778808594,286.6044006347656,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451138973236084,-0.0,-8.872797963022094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.887662599794568e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001041220093611,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.690413622185588e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001041219802573,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004939089994877,291.2036437988281,294.1499938964844,286.2894897460937,285.7678527832031,289.6351928710937,286.4781799316406,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468137264251709,-0.0,-8.905136894554745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.887662599794568e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001041220093611,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.690413622185588e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001041219802573,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004939089994877,291.2036437988281,294.1499938964844,286.2894897460937,285.7678527832031,289.6351928710937,286.4781799316406,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468137264251709,-0.0,-8.905136894554745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.905832121148704e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001043133379425,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.704545714659616e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001043133088387,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004948166315443,291.20361328125,294.1499938964844,286.2734680175781,285.7647705078125,289.57257080078125,286.3959045410156,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4850046634674072,-0.0,-8.937863782421118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.905832121148704e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001043133379425,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.704545714659616e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001043133088387,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004948166315443,291.20361328125,294.1499938964844,286.2734680175781,285.7647705078125,289.57257080078125,286.3959045410156,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4850046634674072,-0.0,-8.937863782421118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.923914331011474e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001045037497533,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.718609413132071e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001045037206495,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004957198398187,291.2035522460937,294.1499938964844,286.25762939453125,285.7614440917969,289.5107116699219,286.3404846191406,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501675844192505,-0.0,-8.970491904847223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
