time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.923914331011474e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001045037497533,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.718609413132071e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001045037206495,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004957198398187,291.2035522460937,294.1499938964844,286.25762939453125,285.7614440917969,289.5107116699219,286.3404846191406,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501675844192505,-0.0,-8.970491904847223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.94164583971724e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001046904726536,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.732400990789756e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001046904435497,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004966055857948,291.2034606933594,294.1499938964844,286.24200439453125,285.75787353515625,289.4496154785156,286.3013610839844,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518094301223755,-0.0,-9.002546619285567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.94164583971724e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001046904726536,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.732400990789756e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001046904435497,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004966055857948,291.2034606933594,294.1499938964844,286.24200439453125,285.75787353515625,289.4496154785156,286.3013610839844,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518094301223755,-0.0,-9.002546619285567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.950302774086596e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001047816258505,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.73913343437016e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001047815967467,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004970380105078,291.2033996582031,294.1499938964844,286.2342529296875,285.7559814453125,289.4193420410156,286.2857360839844,291.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526190280914306,-0.0,-9.018215507694549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.95877999230288e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001048709018505,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.745726907160133e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001048708727466,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004974614712409,291.2033386230469,294.1499938964844,286.2265014648437,285.75396728515625,289.3892517089844,286.2719116210937,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5342025756835938,-0.0,-9.03357459947074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.97509341686964e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001050426872097,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.758415449643508e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001050426581059,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0004982763784937,291.20318603515625,294.1499938964844,286.21112060546875,285.74969482421875,289.3296203613281,286.2482604980469,291.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5499513149261475,-0.0,-9.063163730615997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.97509341686964e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001050426872097,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.758415449643508e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001050426581059,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0004982763784937,291.20318603515625,294.1499938964844,286.21112060546875,285.74969482421875,289.3296203613281,286.2482604980469,291.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5499513149261475,-0.0,-9.063163730615997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.985012729885057e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001051471408572,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,7.766130147501826e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001051471117534,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004987718421034,291.2030944824219,294.1499938964844,286.2013244628906,285.7467041015625,289.2918701171875,286.2350158691406,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.559821128845215,-0.0,-9.081178120595724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.990393300540744e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001052037987392,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.770315278321505e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001052037696354,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0004990406450815,291.2030334472656,294.1499938964844,286.1958312988281,285.7449645996094,289.270751953125,286.2279968261719,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5652966499328613,-0.0,-9.09095732026799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001000452393782,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001053525993484,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.781304884701967e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001053525702445,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004997464711777,291.20281982421875,294.1499938964844,286.1805725097656,285.73974609375,289.2126159667969,286.20977783203125,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580204963684082,-0.0,-9.116661914276848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001000452393782,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001053525993484,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.781304884701967e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001053525702445,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004997464711777,291.20281982421875,294.1499938964844,286.1805725097656,285.73974609375,289.2126159667969,286.20977783203125,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580204963684082,-0.0,-9.116661914276848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001001737109618,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001054878812283,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.791296957293525e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001054878521244,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0005003882106393,291.2025756835937,294.1499938964844,286.1653137207031,285.7339782714844,289.1552124023437,286.1927185058594,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.594655513763428,-0.0,-9.140060797108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001001737109618,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001054878812283,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.791296957293525e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001054878521244,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0005003882106393,291.2025756835937,294.1499938964844,286.1653137207031,285.7339782714844,289.1552124023437,286.1927185058594,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.594655513763428,-0.0,-9.140060797108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.000100232893601,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001055502070812,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.795900455676019e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0001055501779774,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0005006838473491,291.20245361328125,294.1499938964844,286.1576538085937,285.7308654785156,289.12677001953125,286.1844482421875,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.60170578956604,-0.0,-9.150849678007945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001002886492642,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0001056089167832,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.800236926414073e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001056088949553,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0005009623710066,291.2023010253906,294.1499938964844,286.1499938964844,285.72760009765625,289.0985412597656,286.17633056640625,291.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.608640670776367,-0.0,-9.161018965642145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.000100400262454,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001057264526025,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.808917871443555e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001057264307746,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0005015199421904,291.2019958496094,294.1499938964844,286.1346130371094,285.7205505371094,289.0425720214844,286.1602783203125,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035177464677416e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6223044395446777,-0.0,-9.181392357504593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.000100400262454,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001057264526025,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.808917871443555e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001057264307746,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0005015199421904,291.2019958496094,294.1499938964844,286.1346130371094,285.7205505371094,289.0425720214844,286.1602783203125,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035177464677416e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6223044395446777,-0.0,-9.181392357504593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001005161611828,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001058484995155,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.817932055331767e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001058484704117,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0005020988755859,291.2016906738281,294.1499938964844,286.119140625,285.7127990722656,288.9873046875,286.1444091796875,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6361312866210938,-0.0,-9.202572925914865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001005161611828,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001058484995155,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.817932055331767e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001058484704117,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0005020988755859,291.2016906738281,294.1499938964844,286.119140625,285.7127990722656,288.9873046875,286.1444091796875,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6361312866210938,-0.0,-9.202572925914865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001006173479254,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001059550486388,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.825801731087267e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.000105955019535,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0005026042927056,291.2013244628906,294.1499938964844,286.1034851074219,285.7042541503906,288.9327697753906,286.1285400390625,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.649834394454956,-0.0,-9.221081143095945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001006173479254,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001059550486388,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.825801731087267e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.000105955019535,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0005026042927056,291.2013244628906,294.1499938964844,286.1034851074219,285.7042541503906,288.9327697753906,286.1285400390625,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.649834394454956,-0.0,-9.221081143095945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001006934762699,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001060352151398,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.83172290539369e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001060351933119,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0005029845633544,291.2009582519531,294.1499938964844,286.0876770019531,285.69488525390625,288.8788757324219,286.1126403808594,291.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6629464626312256,-0.0,-9.235012754515992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001006934762699,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001060352151398,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.83172290539369e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001060351933119,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0005029845633544,291.2009582519531,294.1499938964844,286.0876770019531,285.69488525390625,288.8788757324219,286.1126403808594,291.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6629464626312256,-0.0,-9.235012754515992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001007213504635,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001060645663528,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.833891140762717e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.000106064537249,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0005031237960793,291.20074462890625,294.1499938964844,286.0796813964844,285.6898803710937,288.8522033691406,286.10467529296875,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.669205904006958,-0.0,-9.240111609187809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001007428872981,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0001060872455127,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.835566066205502e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001060872164089,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0005032313638366,291.2005310058594,294.1499938964844,286.0716247558594,285.68463134765625,288.8257141113281,286.0966796875,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.675265073776245,-0.0,-9.244049437029389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001007700921036,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001061158909578,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.837681914679706e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.000106115861854,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0005033672787249,291.2001037597656,294.1499938964844,286.0553283691406,285.6734619140625,288.7732238769531,286.08056640625,291.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738099226728,1.4495064704078686e-08,0.0010737953707575,-0.0370089970529079,0.0,0.0,0.0,-0.0119986329227685,60.0,-3.686864137649536,-0.0,-9.249014709666881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001007700921036,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001061158909578,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.837681914679706e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.000106115861854,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0005033672787249,291.2001037597656,294.1499938964844,286.0553283691406,285.6734619140625,288.7732238769531,286.08056640625,291.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738099226728,1.4495064704078686e-08,0.0010737953707575,-0.0370089970529079,0.0,0.0,0.0,-0.0119986329227685,60.0,-3.686864137649536,-0.0,-9.249014709666881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001007796890917,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.000106125997263,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.838428427930921e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001061259754351,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0005034152418375,291.19976806640625,294.1499938964844,286.0434265136719,285.664794921875,288.73583984375,286.06884765625,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.450689879334277e-08,0.0010738966520875,-0.0370399467647075,0.0,0.0,0.0,-0.012004499323666,60.0,-3.694877624511719,-0.0,-9.250758381540437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001007820465019,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001061284783645,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,7.838611054467037e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001061284492607,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.000503426999785,291.1996459960937,294.1499938964844,286.0387268066406,285.6612548828125,288.72137451171875,286.0642395019531,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739357676357,1.450977737960102e-08,0.0010739212157204,-0.0370474718511104,0.0,0.0,0.0,-0.0120059261098504,60.0,-3.697954893112183,-0.0,-9.251182575553685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0001007857208605,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.000106132341898,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.838896999601275e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001061323200701,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0005034453351981,291.1991577148437,294.1499938964844,286.02178955078125,285.64801025390625,288.67022705078125,286.0477294921875,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514176527313792e-08,0.0010739589342847,-0.0370589755475521,0.0,0.0,0.0,-0.0120081072673201,60.0,-3.708820104598999,-0.0,-9.2518305905287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0001007857208605,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.000106132341898,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.838896999601275e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001061323200701,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0005034453351981,291.1991577148437,294.1499938964844,286.02178955078125,285.64801025390625,288.67022705078125,286.0477294921875,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514176527313792e-08,0.0010739589342847,-0.0370589755475521,0.0,0.0,0.0,-0.0120081072673201,60.0,-3.708820104598999,-0.0,-9.2518305905287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001007861137622,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001061327566276,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,7.838927558623254e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001061327347997,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0005034473142586,291.1986389160156,294.1499938964844,286.0044860839844,285.6336669921875,288.6197204589844,286.0308837890625,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514486501582269e-08,0.0010739614954218,-0.0370597876608371,0.0,0.0,0.0,-0.0120082609355449,60.0,-3.7197072505950928,-0.0,-9.251876065263789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001007861137622,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001061327566276,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,7.838927558623254e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001061327347997,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0005034473142586,291.1986389160156,294.1499938964844,286.0044860839844,285.6336669921875,288.6197204589844,286.0308837890625,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514486501582269e-08,0.0010739614954218,-0.0370597876608371,0.0,0.0,0.0,-0.0120082609355449,60.0,-3.7197072505950928,-0.0,-9.251876065263789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001007859609671,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001061325965565,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.838915917091072e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001061325747286,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.000503446557559,291.1983642578125,294.1499938964844,285.9956970214844,285.6260681152344,288.5946960449219,286.0223693847656,291.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.725214958190918,-0.0,-9.251835564327848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001007858591037,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001061324874171,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.838907913537696e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001061324655893,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0005034460336901,291.1980895996094,294.1499938964844,285.9867858886719,285.6181640625,288.5698547363281,286.01373291015625,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7307868003845215,-0.0,-9.25180358990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001007860846584,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001061327275237,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.83892537583597e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001061326984199,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0005034471978433,291.1975402832031,294.1499938964844,285.9686279296875,285.6014099121094,288.52056884765625,285.9962158203125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742157936096192,-0.0,-9.251819221844928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001007860846584,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001061327275237,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.83892537583597e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001061326984199,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0005034471978433,291.1975402832031,294.1499938964844,285.9686279296875,285.6014099121094,288.52056884765625,285.9962158203125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742157936096192,-0.0,-9.251819221844928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.000100786506664,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001061331640812,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.838958117645234e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001061331422533,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0005034492933191,291.1969299316406,294.1499938964844,285.95001220703125,285.5834045410156,288.47186279296875,285.9782409667969,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.45144518626239e-08,0.0010739612625911,-0.0370596945285797,0.0,0.0,0.0,-0.0120082441717386,60.0,-3.753868103027344,-0.0,-9.251871091464636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.000100786506664,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001061331640812,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.838958117645234e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001061331422533,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0005034492933191,291.1969299316406,294.1499938964844,285.95001220703125,285.5834045410156,288.47186279296875,285.9782409667969,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.45144518626239e-08,0.0010739612625911,-0.0370596945285797,0.0,0.0,0.0,-0.0120082441717386,60.0,-3.753868103027344,-0.0,-9.251871091464636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001007735554594,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001061195216607,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.83795039751567e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001061194998328,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0005033845664002,291.1963195800781,294.1499938964844,285.9309387207031,285.5637512207031,288.4237670898437,285.9598693847656,291.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738363489508,1.4498141354124527e-08,0.0010738219134509,-0.0370170399546623,0.0,0.0,0.0,-0.0120001584291458,60.0,-3.7657158374786377,-0.0,-9.249468035932297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001007735554594,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001061195216607,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.83795039751567e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001061194998328,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0005033845664002,291.1963195800781,294.1499938964844,285.9309387207031,285.5637512207031,288.4237670898437,285.9598693847656,291.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738363489508,1.4498141354124527e-08,0.0010738219134509,-0.0370170399546623,0.0,0.0,0.0,-0.0120001584291458,60.0,-3.7657158374786377,-0.0,-9.249468035932297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
