time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001007271348498,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001060706417774,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.834340067347512e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001060706199496,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0005031527252867,291.1956787109375,294.1499938964844,285.9115295410156,285.542236328125,288.3761901855469,285.94110107421875,291.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733404196798,1.4440132645177073e-08,0.0010733259841799,-0.0368653386831283,0.0,0.0,0.0,-0.0119714019820094,60.0,-3.776945352554321,-0.0,-9.240924470077516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001007271348498,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001060706417774,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.834340067347512e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001060706199496,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0005031527252867,291.1956787109375,294.1499938964844,285.9115295410156,285.542236328125,288.3761901855469,285.94110107421875,291.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733404196798,1.4440132645177073e-08,0.0010733259841799,-0.0368653386831283,0.0,0.0,0.0,-0.0119714019820094,60.0,-3.776945352554321,-0.0,-9.240924470077516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001006862657959,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001060276044881,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.831161201465875e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001060275753843,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0005029485910199,291.1953430175781,294.1499938964844,285.9017028808594,285.5307922363281,288.3526306152344,285.9316101074219,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389118341284757e-08,0.0010728898923844,-0.0367319211363792,0.0,0.0,0.0,-0.0119461128488183,60.0,-3.782112836837769,-0.0,-9.233414033360533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001006298334687,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001059681744663,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.826771616237238e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001059681526385,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0005026666913181,291.19500732421875,294.1499938964844,285.8918151855469,285.5189819335937,288.3292236328125,285.9220275878906,291.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318717767025646e-08,0.0010722880251705,-0.0365478061139583,0.0,0.0,0.0,-0.0119112124666571,60.0,-3.786856174468994,-0.0,-9.223055030815885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001004619189188,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001057913541444,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.81371199991554e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001057913323165,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0005018279189243,291.1943359375,294.1499938964844,285.8717956542969,285.4941101074219,288.2828063964844,285.9027709960937,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109319046440303e-08,0.0010704977903515,-0.0360001511871814,0.0,0.0,0.0,-0.0118074063211679,60.0,-3.79470157623291,-0.0,-9.192277161673701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001004619189188,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001057913541444,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.81371199991554e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001057913323165,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0005018279189243,291.1943359375,294.1499938964844,285.8717956542969,285.4941101074219,288.2828063964844,285.9027709960937,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109319046440303e-08,0.0010704977903515,-0.0360001511871814,0.0,0.0,0.0,-0.0118074063211679,60.0,-3.79470157623291,-0.0,-9.192277161673701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001002746284939,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001055941320373,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.799144805176184e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001055941102094,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0005008924053981,291.1937561035156,294.1499938964844,285.8556213378906,285.47314453125,288.24609375,285.88726806640625,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685152374207,1.3875813387187465e-08,0.0010685013839975,-0.0353894047439098,0.0,0.0,0.0,-0.0116916494444012,60.0,-3.799106121063232,-0.0,-9.158016922583556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001002224598778,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001055391840054,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,7.795087003614753e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001055391621775,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0005006317514926,291.1936340332031,294.1499938964844,285.8515319824219,285.4677734375,288.23699951171875,285.8833923339844,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.3810767640620725e-08,0.0010679452680051,-0.035219270735979,0.0,0.0,0.0,-0.0116594033315777,60.0,-3.799976348876953,-0.0,-9.148484281240601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.995111759053545e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001052534498739,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.773982360959053e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0001052534280461,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004992763279005,291.1929016113281,294.1499938964844,285.8310546875,285.4400939941406,288.1917724609375,285.8638916015625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650663170963,1.3472495119515317e-08,0.0010650529293343,-0.0343344211578369,0.0,0.0,0.0,-0.0114917084574699,60.0,-3.803300619125366,-0.0,-9.098991426981229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.995111759053545e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001052534498739,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.773982360959053e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0001052534280461,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004992763279005,291.1929016113281,294.1499938964844,285.8310546875,285.4400939941406,288.1917724609375,285.8638916015625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650663170963,1.3472495119515317e-08,0.0010650529293343,-0.0343344211578369,0.0,0.0,0.0,-0.0114917084574699,60.0,-3.803300619125366,-0.0,-9.098991426981229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.966294601326808e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001049499915097,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.751569501124322e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001049499696819,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004978369106538,291.192138671875,294.1499938964844,285.8103942871094,285.4112243652344,288.14715576171875,285.8443298339844,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.805947780609131,-0.0,-9.046578242077885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.966294601326808e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001049499915097,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.751569501124322e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001049499696819,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004978369106538,291.192138671875,294.1499938964844,285.8103942871094,285.4112243652344,288.14715576171875,285.8443298339844,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.805947780609131,-0.0,-9.046578242077885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.950251114787534e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0001047810437739,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.739091233815998e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001047810219461,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004970355075784,291.1917724609375,294.1499938964844,285.79998779296875,285.3963928222656,288.1250305175781,285.83453369140625,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.8068366050720215,-0.0,-9.017465174565586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.93318681139499e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001046013494487,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.725818431936204e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001046013276209,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004961831145919,291.1913757324219,294.1499938964844,285.78955078125,285.3812866210937,288.10308837890625,285.82470703125,291.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.807344675064087,-0.0,-8.986551591760873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.896239498630166e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001042122748913,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.697082037338987e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001042122530634,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004943375242874,291.1905822753906,294.1499938964844,285.7685852050781,285.35040283203125,288.0596008300781,285.8050842285156,291.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240030322629993e-08,0.0010545150144025,-0.0311098974198102,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.807236194610596,-0.0,-8.919802496620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.896239498630166e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001042122748913,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.697082037338987e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001042122530634,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004943375242874,291.1905822753906,294.1499938964844,285.7685852050781,285.35040283203125,288.0596008300781,285.8050842285156,291.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240030322629993e-08,0.0010545150144025,-0.0311098974198102,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.807236194610596,-0.0,-8.919802496620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.856060933088884e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.000103789177956,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.665831799386069e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001037891561281,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004923305241391,291.1897888183594,294.1499938964844,285.7475280761719,285.3186950683594,288.0167236328125,285.7855224609375,291.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993812710046,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.80574107170105,-0.0,-8.847499799458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.856060933088884e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.000103789177956,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.665831799386069e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001037891561281,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004923305241391,291.1897888183594,294.1499938964844,285.7475280761719,285.3186950683594,288.0167236328125,285.7855224609375,291.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993812710046,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.80574107170105,-0.0,-8.847499799458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.813422366278246e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0001033401640597,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,7.632667984580621e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001033401495078,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004902006476186,291.18896484375,294.1499938964844,285.72637939453125,285.2863464355469,287.97442626953125,285.7660522460937,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207796468681865e-08,0.0010456888703629,-0.0284085031598806,0.0,0.0,0.0,-0.0103690065443515,60.0,-3.8030827045440674,-0.0,-8.771094428539072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.813422366278246e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0001033401640597,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,7.632667984580621e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001033401495078,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004902006476186,291.18896484375,294.1499938964844,285.72637939453125,285.2863464355469,287.97442626953125,285.7660522460937,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207796468681865e-08,0.0010456888703629,-0.0284085031598806,0.0,0.0,0.0,-0.0103690065443515,60.0,-3.8030827045440674,-0.0,-8.771094428539072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.769203461473808e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001028745173243,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.598275260534137e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001028744954965,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004879917833022,291.1881103515625,294.1499938964844,285.7052001953125,285.2534484863281,287.9327087402344,285.7467346191406,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.0656668436581642e-08,0.0010409763781353,-0.0269659254699945,0.0,0.0,0.0,-0.0100957890972495,60.0,-3.7995452880859375,-0.0,-8.69220784238678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.769203461473808e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001028745173243,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.598275260534137e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001028744954965,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004879917833022,291.1881103515625,294.1499938964844,285.7052001953125,285.2534484863281,287.9327087402344,285.7467346191406,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.0656668436581642e-08,0.0010409763781353,-0.0269659254699945,0.0,0.0,0.0,-0.0100957890972495,60.0,-3.7995452880859375,-0.0,-8.69220784238678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.7467920568306e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001026385143632,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,7.580844248877838e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001026384998112,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004868723335675,291.18768310546875,294.1499938964844,285.6946105957031,285.23681640625,287.9120788574219,285.7371520996094,291.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377351422619084e-08,0.0010385881178081,-0.0262347478419542,0.0,0.0,0.0,-0.0099573200568556,60.0,-3.7975411415100098,-0.0,-8.652363447936295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.72434427239932e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001024021257762,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.563384860986844e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001024021039484,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004857509920839,291.187255859375,294.1499938964844,285.6839904785156,285.2201232910156,287.8916015625,285.72760009765625,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362057946622,1.0097569891343028e-08,0.0010361957829445,-0.0255023166537284,0.0,0.0,0.0,-0.0098186209797859,60.0,-3.7954487800598153,-0.0,-8.6125446330243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.67975502135232e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001019325791276,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,7.5287047366146e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001019325645756,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000483523675939,291.1863708496094,294.1499938964844,285.6628112792969,285.1865234375,287.8510131835937,285.7086486816406,291.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314533719792,9.541850864991376e-09,0.0010314438259229,-0.0240473933517932,0.0,0.0,0.0,-0.0095431273803114,60.0,-3.791158676147461,-0.0,-8.533725548431904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.67975502135232e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001019325791276,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,7.5287047366146e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001019325645756,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000483523675939,291.1863708496094,294.1499938964844,285.6628112792969,285.1865234375,287.8510131835937,285.7086486816406,291.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314533719792,9.541850864991376e-09,0.0010314438259229,-0.0240473933517932,0.0,0.0,0.0,-0.0095431273803114,60.0,-3.791158676147461,-0.0,-8.533725548431904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.641441283747554e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001015291127259,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,7.498904597014189e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.000101529098174,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004816098080482,291.18560791015625,294.1499938964844,285.6441955566406,285.1568298339844,287.8157653808594,285.692138671875,291.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.064334172137478e-09,0.0010273606749251,-0.022797092795372,0.0,0.0,0.0,-0.0093064019456505,60.0,-3.7874677181243896,-0.0,-8.466287226838176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.63631391641684e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001014751251204,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.494916644645855e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001014751032926,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.000481353723444,291.1854858398437,294.1499938964844,285.64166259765625,285.1527709960937,287.8109741210937,285.6899108886719,291.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000436840267412e-09,0.0010268143378198,-0.022629776969552,0.0,0.0,0.0,-0.0092747248709201,60.0,-3.786982297897339,-0.0,-8.457283229290624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.59475728450343e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001010375126497,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.462594658136368e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001010374908219,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004792778636328,291.1845703125,294.1499938964844,285.62060546875,285.1190185546875,287.7714538574219,285.6714172363281,291.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482508029317161e-09,0.0010223854333162,-0.0212735310196876,0.0,0.0,0.0,-0.0090179657563567,60.0,-3.783216953277588,-0.0,-8.384478888956438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.59475728450343e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001010375126497,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.462594658136368e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001010374908219,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004792778636328,291.1845703125,294.1499938964844,285.62060546875,285.1190185546875,287.7714538574219,285.6714172363281,291.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482508029317161e-09,0.0010223854333162,-0.0212735310196876,0.0,0.0,0.0,-0.0090179657563567,60.0,-3.783216953277588,-0.0,-8.384478888956438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.555709402775392e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001006263119052,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.432224083459005e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001006262900773,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0004773273249156,291.18365478515625,294.1499938964844,285.5996398925781,285.0853576660156,287.732421875,285.65313720703125,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995840434205093e-09,0.0010182239348068,-0.019999036565423,0.0,0.0,0.0,-0.0087767029181122,60.0,-3.780105590820313,-0.0,-8.316354893622704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.555709402775392e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001006263119052,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.432224083459005e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001006262900773,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0004773273249156,291.18365478515625,294.1499938964844,285.5996398925781,285.0853576660156,287.732421875,285.65313720703125,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995840434205093e-09,0.0010182239348068,-0.019999036565423,0.0,0.0,0.0,-0.0087767029181122,60.0,-3.780105590820313,-0.0,-8.316354893622704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.537284495308997e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001004322839435,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.417893357342109e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001004322693916,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004764069744851,291.1831970214844,294.1499938964844,285.5892028808594,285.0686340332031,287.71307373046875,285.64410400390625,291.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766206344683724e-09,0.0010162603575736,-0.0193976331502199,0.0,0.0,0.0,-0.0086628636345267,60.0,-3.7788877487182617,-0.0,-8.284307284611715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.519654850009827e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001002466378849,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,7.40418181521818e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.000100246623333,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004755263507831,291.1827392578125,294.1499938964844,285.57879638671875,285.0519714355469,287.6938781738281,285.6351318359375,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143889812752,7.546483438147789e-09,0.0010143814142793,-0.018822168931365,0.0,0.0,0.0,-0.0085539370775222,60.0,-3.77790904045105,-0.0,-8.253699945726113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.486918133916332e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.990191028919072e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.378719601547346e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.990189573727548e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004738910938613,291.1817626953125,294.1499938964844,285.5581359863281,285.0189208984375,287.65576171875,285.6173095703125,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.776726722717285,-0.0,-8.197015688438115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.486918133916332e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.990191028919072e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.378719601547346e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.990189573727548e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004738910938613,291.1817626953125,294.1499938964844,285.5581359863281,285.0189208984375,287.65576171875,285.6173095703125,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.776726722717285,-0.0,-8.197015688438115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.457686974201351e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.959408635040744e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.355984416790307e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.959407179849222e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004724309255834,291.1808166503906,294.1499938964844,285.53765869140625,284.9864196777344,287.6181030273437,285.5997009277344,290.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.776694059371948,-0.0,-8.146563601485468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.457686974201351e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.959408635040744e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.355984416790307e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.959407179849222e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004724309255834,291.1808166503906,294.1499938964844,285.53765869140625,284.9864196777344,287.6181030273437,285.5997009277344,290.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.776694059371948,-0.0,-8.146563601485468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.432018123334274e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.932377724908292e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.336019189096987e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.93237626971677e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.000471148698125,291.1798400878906,294.1499938964844,285.51739501953125,284.9545288085937,287.5808410644531,285.582275390625,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454193179905587e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.777848720550537,-0.0,-8.102387027975055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.432018123334274e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.932377724908292e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.336019189096987e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.93237626971677e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.000471148698125,291.1798400878906,294.1499938964844,285.51739501953125,284.9545288085937,287.5808410644531,285.582275390625,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454193179905587e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.777848720550537,-0.0,-8.102387027975055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.409854101249948e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.909037908073516e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.318780990317464e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.909036452881992e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004700415884144,291.1788330078125,294.1499938964844,285.4974060058594,284.92340087890625,287.54400634765625,285.5650329589844,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923950190234e-09,0.0010026784148067,-0.0152374478057026,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.780186653137207,-0.0,-8.064338175017839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
