time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.409854101249948e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.909037908073516e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.318780990317464e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.909036452881992e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004700415884144,291.1788330078125,294.1499938964844,285.4974060058594,284.92340087890625,287.54400634765625,285.5650329589844,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923950190234e-09,0.0010026784148067,-0.0152374478057026,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.780186653137207,-0.0,-8.064338175017839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.40004683798179e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.898710413835944e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.311152876354754e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.89870895864442e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004695516836363,291.1783142089844,294.1499938964844,285.48748779296875,284.9081726074219,287.5257263183594,285.5564270019531,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016390588134,6.05566974343219e-09,0.0010016330052167,-0.0149171920493245,0.0,0.0,0.0,-0.0078148739412426,60.0,-3.7818000316619873,-0.0,-8.047528865517961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.39104429562576e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.889230568660425e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,7.304150494746864e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.88922838587314e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004691020003519,291.1778259277344,294.1499938964844,285.4776916503906,284.8931884765625,287.5075378417969,285.5478820800781,290.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.9434488441922895e-09,0.0010006732773035,-0.0146232163533568,0.0,0.0,0.0,-0.0077592409215867,60.0,-3.783678531646729,-0.0,-8.032114351408381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.375362424179912e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.872716327663512e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.291953806998208e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.872714872471988e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0004683186416514,291.1767883300781,294.1499938964844,285.458251953125,284.8639831542969,287.4714050292969,285.53082275390625,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.788199663162232,-0.0,-8.005297047475325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.375362424179912e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.872716327663512e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.291953806998208e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.872714872471988e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0004683186416514,291.1767883300781,294.1499938964844,285.458251953125,284.8639831542969,287.4714050292969,285.53082275390625,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.788199663162232,-0.0,-8.005297047475325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.36300348257646e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.85970182227902e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.282340811798349e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.859700367087498e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004677012911997,291.17578125,294.1499938964844,285.43994140625,284.8370361328125,287.43707275390625,285.5145568847656,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938609300199005e-09,0.000997683731839,-0.0137074049562215,0.0,0.0,0.0,-0.0075859338976442,60.0,-3.793450355529785,-0.0,-7.984191796595044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.36254145926796e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.859215788310394e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.28198210708797e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.859214333118872e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.000467678240966,291.1757507324219,294.1499938964844,285.439208984375,284.8359375,287.4356689453125,285.51385498046875,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976400760933,5.588103313414193e-09,0.0009976344881579,-0.0136923212558031,0.0,0.0,0.0,-0.0075830798596143,60.0,-3.7936856746673584,-0.0,-7.983403804701086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.352294728159904e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.848424815572798e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.274012023117393e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.848423360381275e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004671663627959,291.1746826171875,294.1499938964844,285.4205017089844,284.8092041015625,287.4002380371094,285.4969482421875,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603237487071965e-09,0.0009965418139472,-0.013357569463551,0.0,0.0,0.0,-0.0075197331607341,60.0,-3.800006151199341,-0.0,-7.96592374285865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.352294728159904e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.848424815572798e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.274012023117393e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.848423360381275e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004671663627959,291.1746826171875,294.1499938964844,285.4205017089844,284.8092041015625,287.4002380371094,285.4969482421875,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603237487071965e-09,0.0009965418139472,-0.013357569463551,0.0,0.0,0.0,-0.0075197331607341,60.0,-3.800006151199341,-0.0,-7.96592374285865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.344344289274886e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.84005309874192e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.267828186741099e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.840051643550396e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004667692410293,291.1736145019531,294.1499938964844,285.4021911621094,284.7838439941406,287.3651733398437,285.4800720214844,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361166177664245e-09,0.000995693844743,-0.0130977984517812,0.0,0.0,0.0,-0.0074705765582621,60.0,-3.8070359230041504,-0.0,-7.952372271802234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.344344289274886e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.84005309874192e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.267828186741099e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.840051643550396e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004667692410293,291.1736145019531,294.1499938964844,285.4021911621094,284.7838439941406,287.3651733398437,285.4800720214844,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361166177664245e-09,0.000995693844743,-0.0130977984517812,0.0,0.0,0.0,-0.0074705765582621,60.0,-3.8070359230041504,-0.0,-7.952372271802234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.341158875031395e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.83669815468602e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.265350723173469e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.836696699494496e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004666101012844,291.1730651855469,294.1499938964844,285.3932189941406,284.7717590332031,287.3477478027344,285.4716796875,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953592671081,5.321421969739504e-09,0.0009953539120033,-0.0129936756566166,0.0,0.0,0.0,-0.0074508730322122,60.0,-3.810786724090576,-0.0,-7.946943725301028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.338455129181966e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.833851072471587e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.26324797142297e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.833849617280066e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0004664750886149,291.1725158691406,294.1499938964844,285.38433837890625,284.76007080078125,287.3304138183594,285.4632568359375,290.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950707899406,5.287688953359293e-09,0.0009950654348358,-0.0129053015261888,0.0,0.0,0.0,-0.0074341502040624,60.0,-3.814666509628296,-0.0,-7.94233798728783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.334457718068734e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.829641203396022e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.260138227138668e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.8296397482045e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004662753781303,291.1714172363281,294.1499938964844,285.3669128417969,284.7379455566406,287.2959899902344,285.4465026855469,290.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.822779417037964,-0.0,-7.935525303537362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.334457718068734e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.829641203396022e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.260138227138668e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.8296397482045e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004662753781303,291.1714172363281,294.1499938964844,285.3669128417969,284.7379455566406,287.2959899902344,285.4465026855469,290.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.822779417037964,-0.0,-7.935525303537362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.332273475592956e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.82734127319418e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.258439291035756e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.827339818002656e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004661662678699,291.1703186035156,294.1499938964844,285.3500061035156,284.7176208496094,287.2618408203125,285.4297790527344,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944102494046,5.2104667247476755e-09,0.0009944050107151,-0.0127029931172728,0.0,0.0,0.0,-0.0073958672583103,60.0,-3.831327438354492,-0.0,-7.931799217431036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.332273475592956e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.82734127319418e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.258439291035756e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.827339818002656e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004661662678699,291.1703186035156,294.1499938964844,285.3500061035156,284.7176208496094,287.2618408203125,285.4297790527344,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944102494046,5.2104667247476755e-09,0.0009944050107151,-0.0127029931172728,0.0,0.0,0.0,-0.0073958672583103,60.0,-3.831327438354492,-0.0,-7.931799217431036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.331293404102324e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.826308814808726e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.257677498273551e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.826307359617203e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0004661173152271,291.1691589355469,294.1499938964844,285.3348999023437,284.69976806640625,287.2280578613281,285.4132385253906,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.8397834300994873,-0.0,-7.930119494403699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.331293404102324e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.826308814808726e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.257677498273551e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.826307359617203e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0004661173152271,291.1691589355469,294.1499938964844,285.3348999023437,284.69976806640625,287.2280578613281,285.4132385253906,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.8397834300994873,-0.0,-7.930119494403699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.330825560027732e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.825816232478246e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.257312972797081e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.825814777286725e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004660939448513,291.1679992675781,294.1499938964844,285.32275390625,284.6847839355469,287.19464111328125,285.3973083496094,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8469784259796143,-0.0,-7.92931160731314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.330825560027732e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.825816232478246e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.257312972797081e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.825814777286725e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004660939448513,291.1679992675781,294.1499938964844,285.32275390625,284.6847839355469,287.19464111328125,285.3973083496094,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8469784259796143,-0.0,-7.92931160731314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.330780449090526e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.825768211157992e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.257278048200533e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.82576675596647e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0004660917038563,291.1674194335937,294.1499938964844,285.3177185058594,284.6783142089844,287.1780700683594,285.38970947265625,290.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.191622687306108e-09,0.0009942437754943,-0.0126536237075924,0.0,0.0,0.0,-0.0073865251615643,60.0,-3.849906444549561,-0.0,-7.929228473813056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.330855391453952e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.825847519095988e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.257336255861446e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.825846063904464e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004660954291466,291.1668395996094,294.1499938964844,285.3133544921875,284.6724853515625,287.1615905761719,285.3824157714844,290.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192510421636598e-09,0.0009942514589056,-0.0126559501513838,0.0,0.0,0.0,-0.0073869652114808,60.0,-3.852429628372192,-0.0,-7.929349266078135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.331361070508136e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.826380119193344e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.257729885168374e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.826378664001822e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004661206912714,291.1656494140625,294.1499938964844,285.3065185546875,284.6627502441406,287.1289978027344,285.3687744140625,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856322288513184,-0.0,-7.93019623301916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.331361070508136e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.826380119193344e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.257729885168374e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.826378664001822e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004661206912714,291.1656494140625,294.1499938964844,285.3065185546875,284.6627502441406,287.1289978027344,285.3687744140625,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856322288513184,-0.0,-7.93019623301916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.332328772870824e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.827398753259332e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.25848221918568e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.827397298067808e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004661690327338,291.1644592285156,294.1499938964844,285.30206298828125,284.6553649902344,287.0968933105469,285.35662841796875,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.858707189559937,-0.0,-7.931828349683202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.332328772870824e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.827398753259332e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.25848221918568e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.827397298067808e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004661690327338,291.1644592285156,294.1499938964844,285.30206298828125,284.6553649902344,287.0968933105469,285.35662841796875,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.858707189559937,-0.0,-7.931828349683202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.333741036243735e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.82888595899567e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.259580888785422e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.828884503804149e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004662396095227,291.1632385253906,294.1499938964844,285.2997131347656,284.650146484375,287.0652770996094,285.3460998535156,290.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.859738349914551,-0.0,-7.934217194360826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.333741036243735e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.82888595899567e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.259580888785422e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.828884503804149e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004662396095227,291.1632385253906,294.1499938964844,285.2997131347656,284.650146484375,287.0652770996094,285.3460998535156,290.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.859738349914551,-0.0,-7.934217194360826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.335583308711648e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.830825729295611e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.261013524839655e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.83082500169985e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004663316358346,291.1620178222656,294.1499938964844,285.29931640625,284.6469116210937,287.0341796875,285.3373107910156,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.859550952911377,-0.0,-7.93733718751355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.335583308711648e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.830825729295611e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.261013524839655e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.83082500169985e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004663316358346,291.1620178222656,294.1499938964844,285.29931640625,284.6469116210937,287.0341796875,285.3373107910156,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.859550952911377,-0.0,-7.93733718751355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.336662333225831e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.831962233874948e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.26185244275257e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.831960778683424e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004663855070248,291.161376953125,294.1499938964844,285.2997741699219,284.64599609375,287.0188293457031,285.3335876464844,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644519854538885e-09,0.0009948664810508,-0.0128444256260991,0.0,0.0,0.0,-0.0074226292781531,60.0,-3.859027862548828,-0.0,-7.939166124515395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.337839583167806e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.833202057052404e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.262768485816196e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.83320060186088e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0004664443258661,291.1607666015625,294.1499938964844,285.3006591796875,284.6455078125,287.003662109375,285.3302917480469,290.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279076731312671e-09,0.0009949916275218,-0.0128827393054962,0.0,0.0,0.0,-0.0074298796243965,60.0,-3.858261585235596,-0.0,-7.941162039060148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.34048875933513e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.835991659201682e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.264829037012532e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.83599020401016e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004665766609832,291.15948486328125,294.1499938964844,285.3034973144531,284.645751953125,286.97369384765625,285.3249206542969,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85605263710022,-0.0,-7.945656932406564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.34048875933513e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.835991659201682e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.264829037012532e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.83599020401016e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004665766609832,291.15948486328125,294.1499938964844,285.3034973144531,284.645751953125,286.97369384765625,285.3249206542969,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85605263710022,-0.0,-7.945656932406564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.343511919723824e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.839174890657888e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.267179898917675e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.839173435466364e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004667276807595,291.1582336425781,294.1499938964844,285.30767822265625,284.6474304199219,286.9443054199219,285.3212585449219,290.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.013067434541881,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853008508682251,-0.0,-7.950789182586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.343511919723824e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.839174890657888e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.267179898917675e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.839173435466364e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004667276807595,291.1582336425781,294.1499938964844,285.30767822265625,284.6474304199219,286.9443054199219,285.3212585449219,290.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.013067434541881,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853008508682251,-0.0,-7.950789182586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.346883598482236e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.842725557973608e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.269802881637588e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.842724102782086e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004668961046263,291.15692138671875,294.1499938964844,285.3129577636719,284.65045166015625,286.9154968261719,285.3191833496094,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772710010409,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.8492722511291504,-0.0,-7.956516867579921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.346883598482236e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.842725557973608e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.269802881637588e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.842724102782086e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004668961046263,291.15692138671875,294.1499938964844,285.3129577636719,284.65045166015625,286.9154968261719,285.3191833496094,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772710010409,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.8492722511291504,-0.0,-7.956516867579921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.350283653475344e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.846305329119788e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.272446964634582e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.846303873928264e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.000467065925477,291.1557006835937,294.1499938964844,285.3186340332031,284.6542053222656,286.8894348144531,285.3186340332031,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963199263438,5.433783645258927e-09,0.0009963144548237,-0.0132880406454205,0.0,0.0,0.0,-0.0075065740384161,60.0,-3.845316886901856,-0.0,-7.962295711649858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.350576146971434e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.846613829722628e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.272674702107906e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.846612374531104e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004670805647037,291.1556091308594,294.1499938964844,285.31915283203125,284.654541015625,286.8872985839844,285.31866455078125,290.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426064958117e-09,0.0009963456541299,-0.0132975839078426,0.0,0.0,0.0,-0.0075083798728883,60.0,-3.844970226287842,-0.0,-7.96279309156489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
