time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.352532651973888e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.848673653323203e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.274196104845032e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.84867219813168e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004671782662626,291.1549377441406,294.1499938964844,285.322509765625,284.6569519042969,286.8734436035156,285.3189392089844,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617568245873835e-09,0.00099655368831,-0.0133613245561718,0.0,0.0,0.0,-0.0075204418972134,60.0,-3.842646360397339,-0.0,-7.966119852653719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.354556095786391e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.850804053712636e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.27576989447698e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.850803326116876e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004672793438658,291.154296875,294.1499938964844,285.3260192871094,284.6595764160156,286.8597412109375,285.3195495605469,290.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486923360109586e-09,0.0009967688238248,-0.013427254743874,0.0,0.0,0.0,-0.007532917894423,60.0,-3.840232133865357,-0.0,-7.969561011123005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.358784154755996e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.855256939772516e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.27905789972283e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.855255484580994e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004674905503634,291.1529541015625,294.1499938964844,285.3334045410156,284.6653747558594,286.8327331542969,285.3216552734375,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.835195302963257,-0.0,-7.976755256322576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.358784154755996e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.855256939772516e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.27905789972283e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.855255484580994e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004674905503634,291.1529541015625,294.1499938964844,285.3334045410156,284.6653747558594,286.8327331542969,285.3216552734375,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.835195302963257,-0.0,-7.976755256322576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.363220306113362e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.859928104560822e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.282508158823475e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.8599266493693e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004677121469285,291.1515808105469,294.1499938964844,285.341064453125,284.6717834472656,286.80633544921875,285.32489013671875,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594712693124393e-09,0.000997690600343,-0.0137096364051103,0.0,0.0,0.0,-0.0075863534584641,60.0,-3.829966545104981,-0.0,-7.984308325603706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.363220306113362e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.859928104560822e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.282508158823475e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.8599266493693e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004677121469285,291.1515808105469,294.1499938964844,285.341064453125,284.6717834472656,286.80633544921875,285.32489013671875,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594712693124393e-09,0.000997690600343,-0.0137096364051103,0.0,0.0,0.0,-0.0075863534584641,60.0,-3.829966545104981,-0.0,-7.984308325603706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.36781580094248e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.864767343970016e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.286082836799324e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.864766616374254e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004679417179431,291.15020751953125,294.1499938964844,285.34881591796875,284.6785583496094,286.7805480957031,285.3290405273437,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651891399338638e-09,0.0009981795446947,-0.0138594293966889,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.824673652648926,-0.0,-7.992137085466312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.36781580094248e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.864767343970016e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.286082836799324e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.864766616374254e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004679417179431,291.15020751953125,294.1499938964844,285.34881591796875,284.6785583496094,286.7805480957031,285.3290405273437,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651891399338638e-09,0.0009981795446947,-0.0138594293966889,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.824673652648926,-0.0,-7.992137085466312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.372157364850864e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.869338828139008e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.289459608728066e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.869338100543246e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004681585705839,291.14892578125,294.1499938964844,285.3558654785156,284.68505859375,286.7572021484375,285.3335876464844,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986470686271,5.705908634467961e-09,0.0009986413642764,-0.0140009392052888,0.0,0.0,0.0,-0.0076414784416556,60.0,-3.8198320865631104,-0.0,-7.999535966973782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.372518252348529e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.869719360722228e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.289740460691974e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.869718633126467e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004681766149587,291.1488342285156,294.1499938964844,285.3564453125,284.6855773925781,286.7553100585937,285.333984375,290.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710403261360852e-09,0.0009986797813326,-0.0140127129852771,0.0,0.0,0.0,-0.0076437066309154,60.0,-3.819437026977539,-0.0,-8.000152007525686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.374892397318035e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.872219379758462e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.291586371138692e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.87221792456694e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000468295183964,291.14813232421875,294.1499938964844,285.3601379394531,284.68914794921875,286.742919921875,285.336669921875,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.816879749298096,-0.0,-8.004199258948574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.37727018026635e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.874723036773504e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.293435919564217e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.87472230917774e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004684139857999,291.1474304199219,294.1499938964844,285.3637084960937,284.6926574707031,286.7306823730469,285.3394775390625,290.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695292987602906e-09,0.0009991853730753,-0.0141676049679517,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.814380884170532,-0.0,-8.008255036884293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.382009011460468e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.879713616101073e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.297121919691563e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.879712160909548e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004686507163569,291.1460266113281,294.1499938964844,285.3704528808594,284.6996154785156,286.70654296875,285.3453674316406,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828496352222601e-09,0.0009996896842494,-0.0143220806494355,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.809608221054077,-0.0,-8.016341013217243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.382009011460468e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.879713616101073e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.297121919691563e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.879712160909548e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004686507163569,291.1460266113281,294.1499938964844,285.3704528808594,284.6996154785156,286.70654296875,285.3453674316406,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828496352222601e-09,0.0009996896842494,-0.0143220806494355,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.809608221054077,-0.0,-8.016341013217243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.386668534716593e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.884619794320316e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.300746074179187e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.884619066724554e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000468883459689,291.14459228515625,294.1499938964844,285.37646484375,284.706298828125,286.6829833984375,285.35137939453125,290.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472198568526e-09,0.0010001853806897,-0.014473957940936,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.805248022079468,-0.0,-8.024294118058607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.386668534716593e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.884619794320316e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.300746074179187e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.884619066724554e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000468883459689,291.14459228515625,294.1499938964844,285.37646484375,284.706298828125,286.6829833984375,285.35137939453125,290.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472198568526e-09,0.0010001853806897,-0.014473957940936,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.805248022079468,-0.0,-8.024294118058607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.391178173245862e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.889368811855093e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.304253085749224e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.88936735666357e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.000469108694233,291.14312744140625,294.1499938964844,285.3815002441406,284.71246337890625,286.6598815917969,285.3573608398437,290.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942580205697823e-09,0.0010006652446463,-0.014620941132307,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.801411628723145,-0.0,-8.03199569077151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.391178173245862e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.889368811855093e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.304253085749224e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.88936735666357e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.000469108694233,291.14312744140625,294.1499938964844,285.3815002441406,284.71246337890625,286.6598815917969,285.3573608398437,290.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942580205697823e-09,0.0010006652446463,-0.014620941132307,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.801411628723145,-0.0,-8.03199569077151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.395463712280616e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.893881360767408e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.307586201932281e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.893880633171648e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004693227820098,291.14166259765625,294.1499938964844,285.3853759765625,284.718017578125,286.6372985839844,285.363037109375,290.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995902441213729e-09,0.0010011211270466,-0.0147606255486607,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.7982120513916016,-0.0,-8.039317833663517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.395463712280616e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.893881360767408e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.307586201932281e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.893880633171648e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004693227820098,291.14166259765625,294.1499938964844,285.3853759765625,284.718017578125,286.6372985839844,285.363037109375,290.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995902441213729e-09,0.0010011211270466,-0.0147606255486607,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.7982120513916016,-0.0,-8.039317833663517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.39749734243378e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.896022675093263e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.309167995117605e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.896021947497502e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004694243543781,291.14093017578125,294.1499938964844,285.3868408203125,284.7204895019531,286.62615966796875,285.3656921386719,290.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021199983052838e-09,0.0010013375431299,-0.0148268956691026,0.0,0.0,0.0,-0.0077977823093533,60.0,-3.796897649765015,-0.0,-8.042792387641384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.399448754265904e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.89807813311927e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.310685759875923e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.898076677927747e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004695218522101,291.14019775390625,294.1499938964844,285.3879089355469,284.72271728515625,286.6151428222656,285.3681945800781,290.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045479228333761e-09,0.0010015451116487,-0.0148904975503683,0.0,0.0,0.0,-0.0078098182566463,60.0,-3.795775175094605,-0.0,-8.046128385785779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.403056901646778e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.901877638185395e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.313492096727714e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.901876182993874e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004697020922321,291.1387023925781,294.1499938964844,285.38885498046875,284.7264099121094,286.5933837890625,285.3726501464844,290.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080686435103,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7941761016845694,-0.0,-8.052296607274911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.403056901646778e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.901877638185395e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.313492096727714e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.901876182993874e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004697020922321,291.1387023925781,294.1499938964844,285.38885498046875,284.7264099121094,286.5933837890625,285.3726501464844,290.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080686435103,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7941761016845694,-0.0,-8.052296607274911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.406206663697958e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.905194747261704e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.31594191165641e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.90519329207018e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004698594275396,291.13720703125,294.1499938964844,285.3880310058594,284.7289428710937,286.572021484375,285.3761291503906,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129534657617341e-09,0.0010022638598456,-0.015110689215362,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.793562412261963,-0.0,-8.057682521211974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.406206663697958e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.905194747261704e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.31594191165641e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.90519329207018e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004698594275396,291.13720703125,294.1499938964844,285.3880310058594,284.7289428710937,286.572021484375,285.3761291503906,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129534657617341e-09,0.0010022638598456,-0.015110689215362,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.793562412261963,-0.0,-8.057682521211974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.408820915268734e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.907946514431389e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.317974814213812e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.907945786835626e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.000469989987323,291.1356811523437,294.1499938964844,285.3852233886719,284.7301025390625,286.5509948730469,285.3784484863281,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027332834441e-09,0.0010025417432188,-0.0151958055794239,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.794033527374268,-0.0,-8.062151124477168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.408820915268734e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.907946514431389e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.317974814213812e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.907945786835626e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.000469989987323,291.1356811523437,294.1499938964844,285.3852233886719,284.7301025390625,286.5509948730469,285.3784484863281,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027332834441e-09,0.0010025417432188,-0.0151958055794239,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.794033527374268,-0.0,-8.062151124477168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.41081962082535e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.910052176564932e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.319529686355963e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.910050721373408e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004700898425653,291.1341552734375,294.1499938964844,285.3802185058594,284.729736328125,286.5302429199219,285.3793334960937,290.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.1868634659845165e-09,0.0010027542011812,-0.0152608649805188,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.795701265335083,-0.0,-8.065567413950704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.41081962082535e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.910052176564932e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.319529686355963e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.910050721373408e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004700898425653,291.1341552734375,294.1499938964844,285.3802185058594,284.729736328125,286.5302429199219,285.3793334960937,290.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.1868634659845165e-09,0.0010027542011812,-0.0152608649805188,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.795701265335083,-0.0,-8.065567413950704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.411561768501996e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.910832886816934e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.320106669794768e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.910832159221172e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004701268917415,291.1333923339844,294.1499938964844,285.3768310546875,284.7289123535156,286.5199890136719,285.3791809082031,290.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196069435304707e-09,0.0010028328979387,-0.0152849815785884,0.0,0.0,0.0,-0.0078844726085662,60.0,-3.797037124633789,-0.0,-8.066834311648563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.41212783800438e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.911429515341295e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.320547592826188e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.911428060149774e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004701552097685,291.1325988769531,294.1499938964844,285.372802734375,284.7276611328125,286.5097961425781,285.37860107421875,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203092706158486e-09,0.0010028929682448,-0.01530337985605,0.0,0.0,0.0,-0.0078879548236727,60.0,-3.798694372177124,-0.0,-8.067800649769198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.412673534825444e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.912004315992816e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.320971781155095e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.912002860801294e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004701824509538,291.13104248046875,294.1499938964844,285.3628234863281,284.72369384765625,286.489501953125,285.3760986328125,290.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803074598312378,-0.0,-8.068726486953892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.412673534825444e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.912004315992816e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.320971781155095e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.912002860801294e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004701824509538,291.13104248046875,294.1499938964844,285.3628234863281,284.72369384765625,286.489501953125,285.3760986328125,290.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803074598312378,-0.0,-8.068726486953892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.412388317286968e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.91170309134759e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.3207491368521e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.911702363751829e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004701681900769,291.1294860839844,294.1499938964844,285.3500061035156,284.7176208496094,286.4693908691406,285.3715515136719,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115037828683,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.80900239944458,-0.0,-8.06822768595339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.412388317286968e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.91170309134759e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.3207491368521e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.911702363751829e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004701681900769,291.1294860839844,294.1499938964844,285.3500061035156,284.7176208496094,286.4693908691406,285.3715515136719,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115037828683,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.80900239944458,-0.0,-8.06822768595339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.411207429366186e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.910460357787088e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.319831638596952e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.910458902595563e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004701092257164,291.1278991699219,294.1499938964844,285.3356018066406,284.7104797363281,286.4493713378906,285.36492919921875,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8161780834198,-0.0,-8.06619482318638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.411207429366186e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.910460357787088e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.319831638596952e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.910458902595563e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004701092257164,291.1278991699219,294.1499938964844,285.3356018066406,284.7104797363281,286.4493713378906,285.36492919921875,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8161780834198,-0.0,-8.06619482318638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.409153426531702e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.90829648799263e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.318233838304877e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.908295760396868e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.000470006634714,291.12628173828125,294.1499938964844,285.3209533691406,284.7032775878906,286.4294738769531,285.3565673828125,290.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759014464811e-09,0.0010025738738477,-0.015205580741167,0.0,0.0,0.0,-0.00786944758147,60.0,-3.823580741882324,-0.0,-8.062664846875124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.409153426531702e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.90829648799263e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.318233838304877e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.908295760396868e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.000470006634714,291.12628173828125,294.1499938964844,285.3209533691406,284.7032775878906,286.4294738769531,285.3565673828125,290.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759014464811e-09,0.0010025738738477,-0.015205580741167,0.0,0.0,0.0,-0.00786944758147,60.0,-3.823580741882324,-0.0,-8.062664846875124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.407815377926454e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.906887135002762e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.317192648770288e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.906886407407e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004699397832155,291.12548828125,294.1499938964844,285.31353759765625,284.6996765136719,286.4195556640625,285.351806640625,290.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149050157944202e-09,0.0010024309158325,-0.0151618113741278,0.0,0.0,0.0,-0.0078611643984913,60.0,-3.8272359371185294,-0.0,-8.06036624112494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
