time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.40629033721052e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.905281331157312e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,7.316006667679176e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.90528060356155e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004698635893873,291.12469482421875,294.1499938964844,285.3060607910156,284.696044921875,286.40966796875,285.3468017578125,290.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130018270766868e-09,0.0010022682836279,-0.0151119558140635,0.0,0.0,0.0,-0.0078517291694879,60.0,-3.8308534622192383,-0.0,-8.057749312229134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.402686555404216e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.901486191665754e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.313203241210431e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.901485464069992e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.000469683582196,291.123046875,294.1499938964844,285.2909545898437,284.6888122558594,286.38995361328125,285.3359680175781,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.837971687316896,-0.0,-8.051566879885287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.402686555404216e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.901486191665754e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.313203241210431e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.901485464069992e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.000469683582196,291.123046875,294.1499938964844,285.2909545898437,284.6888122558594,286.38995361328125,285.3359680175781,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.837971687316896,-0.0,-8.051566879885287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.3984097475186e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.896983101498336e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.309877400984988e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.896982373902574e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004694699600804,291.1214294433594,294.1499938964844,285.2756652832031,284.6815185546875,286.37030029296875,285.32427978515625,290.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317053574010515e-09,0.001001427648589,-0.0148544153198599,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.844942331314087,-0.0,-8.04423621048045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.3984097475186e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.896983101498336e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.309877400984988e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.896982373902574e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004694699600804,291.1214294433594,294.1499938964844,285.2756652832031,284.6815185546875,286.37030029296875,285.32427978515625,290.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317053574010515e-09,0.001001427648589,-0.0148544153198599,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.844942331314087,-0.0,-8.04423621048045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.393531217938288e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.891846275422722e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.306082989089191e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.8918448202312e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000469226273708,291.1197814941406,294.1499938964844,285.2601318359375,284.6742248535156,286.35076904296875,285.3118896484375,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970860694759494e-09,0.0010009073885157,-0.0146950250491499,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.851786375045776,-0.0,-8.035878806822438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.393531217938288e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.891846275422722e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.306082989089191e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.8918448202312e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000469226273708,291.1197814941406,294.1499938964844,285.2601318359375,284.6742248535156,286.35076904296875,285.3118896484375,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970860694759494e-09,0.0010009073885157,-0.0146950250491499,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.851786375045776,-0.0,-8.035878806822438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.388122271047904e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.886149200610816e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.301875302800909e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.886148473015056e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.000468956073746,291.1181335449219,294.1499938964844,285.24444580078125,284.6668701171875,286.331298828125,285.2989196777344,290.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.8585245609283447,-0.0,-8.026616882261808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.388122271047904e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.886149200610816e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.301875302800909e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.886148473015056e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.000468956073746,291.1181335449219,294.1499938964844,285.24444580078125,284.6668701171875,286.331298828125,285.2989196777344,290.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.8585245609283447,-0.0,-8.026616882261808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.38523735385388e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.883112215902656e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.299632125068456e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.883110760711132e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004688119806814,291.1172790527344,294.1499938964844,285.23651123046875,284.6632080078125,286.32159423828125,285.2922668457031,290.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867429209160946e-09,0.0010000228649005,-0.0144240716472268,0.0,0.0,0.0,-0.0077215526252985,60.0,-3.861859083175659,-0.0,-8.021681452419217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.38225130084902e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.879966819426043e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.297309639398009e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.879966091830283e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004686627944465,291.116455078125,294.1499938964844,285.2285461425781,284.6595458984375,286.3119201660156,285.2855224609375,290.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265174701809,0.0,0.0,0.0,-0.0077030919492244,60.0,-3.865176200866699,-0.0,-8.016573360691839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.375991066917776e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.873374801827596e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,7.292440568562597e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.873374074231832e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004683501028921,291.1147766113281,294.1499938964844,285.21246337890625,284.65216064453125,286.2926025390625,285.2717590332031,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8717665672302246,-0.0,-8.005870455463082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.375991066917776e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.873374801827596e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,7.292440568562597e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.873374074231832e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004683501028921,291.1147766113281,294.1499938964844,285.21246337890625,284.65216064453125,286.2926025390625,285.2717590332031,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8717665672302246,-0.0,-8.005870455463082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.369409963255748e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.866444452200084e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.287321932381019e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.866443724604324e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004680213751271,291.11309814453125,294.1499938964844,285.1962280273437,284.644775390625,286.2733459472656,285.2576904296875,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983353083953,-0.0139070749282836,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8783133029937744,-0.0,-7.99462753775515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.369409963255748e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.866444452200084e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.287321932381019e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.866443724604324e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004680213751271,291.11309814453125,294.1499938964844,285.1962280273437,284.644775390625,286.2733459472656,285.2576904296875,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983353083953,-0.0139070749282836,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8783133029937744,-0.0,-7.99462753775515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.362576383864508e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.859248530119658e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,7.282006845343858e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.859247802523896e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004676800162997,291.11138916015625,294.1499938964844,285.1798400878906,284.6373596191406,286.254150390625,285.2433776855469,290.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.884838104248047,-0.0,-7.982961847119442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.362576383864508e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.859248530119658e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,7.282006845343858e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.859247802523896e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004676800162997,291.11138916015625,294.1499938964844,285.1798400878906,284.6373596191406,286.254150390625,285.2433776855469,290.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.884838104248047,-0.0,-7.982961847119442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.355557995149866e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.85185761237517e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.276547694345936e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.851856157183649e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004673294024541,291.10968017578125,294.1499938964844,285.1632995605469,284.62994384765625,286.23504638671875,285.2288818359375,290.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968584636226,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891362190246582,-0.0,-7.970989202021883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.355557995149866e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.85185761237517e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.276547694345936e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.851856157183649e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004673294024541,291.10968017578125,294.1499938964844,285.1632995605469,284.62994384765625,286.23504638671875,285.2288818359375,290.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968584636226,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891362190246582,-0.0,-7.970989202021883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.351998596685009e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.848109039012344e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.27377919247374e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.84810831141658e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004671516362577,291.1088256835937,294.1499938964844,285.15496826171875,284.626220703125,286.2254943847656,285.2215270996094,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.894630670547485,-0.0,-7.96492187760123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.348418097943068e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.844339365372434e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.270994683494791e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.844337910180911e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004669727932196,291.10797119140625,294.1499938964844,285.1466064453125,284.6224975585937,286.2159729003906,285.21417236328125,290.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.897906541824341,-0.0,-7.958820447129258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.34122217586264e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.836761455517262e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,7.265398016897961e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.8367607279215e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004666133318096,291.1062316894531,294.1499938964844,285.1297912597656,284.6150817871094,286.19696044921875,285.1993103027344,290.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904489040374756,-0.0,-7.946565006022865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.34122217586264e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.836761455517262e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,7.265398016897961e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.8367607279215e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004666133318096,291.1062316894531,294.1499938964844,285.1297912597656,284.6150817871094,286.19696044921875,285.1993103027344,290.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904489040374756,-0.0,-7.946565006022865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.33403061935678e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.82918863883242e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.259804260684177e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.82918791123666e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004662541032303,291.1044921875,294.1499938964844,285.1128234863281,284.60760498046875,286.1780090332031,285.1843566894531,290.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.012751524336636,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9111311435699454,-0.0,-7.934326617942133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.33403061935678e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.82918863883242e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.259804260684177e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.82918791123666e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004662541032303,291.1044921875,294.1499938964844,285.1128234863281,284.60760498046875,286.1780090332031,285.1843566894531,290.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.012751524336636,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9111311435699454,-0.0,-7.934326617942133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.326903091277929e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.821682760957628e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,7.254260708577931e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.821682033361868e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004658980760723,291.10272216796875,294.1499938964844,285.09576416015625,284.60015869140625,286.1590881347656,285.16925048828125,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.917851209640503,-0.0,-7.92220617995554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.326903091277929e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.821682760957628e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,7.254260708577931e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.821682033361868e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004658980760723,291.10272216796875,294.1499938964844,285.09576416015625,284.60015869140625,286.1590881347656,285.16925048828125,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.917851209640503,-0.0,-7.92220617995554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.319896344095469e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.814304212341084e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,7.248811016324908e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.814303484745324e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004655480734072,291.1009826660156,294.1499938964844,285.07861328125,284.5926818847656,286.1402282714844,285.1540832519531,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9246673583984375,-0.0,-7.910300325875141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.319896344095469e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.814304212341084e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,7.248811016324908e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.814303484745324e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004655480734072,291.1009826660156,294.1499938964844,285.07861328125,284.5926818847656,286.1402282714844,285.1540832519531,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9246673583984375,-0.0,-7.910300325875141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.316456998931244e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.810682240640745e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.246135646710172e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.810681513044985e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.000465376273496,291.10009765625,294.1499938964844,285.07000732421875,284.5889587402344,286.1308288574219,285.1464233398437,290.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9281184673309326,-0.0,-7.90445895404446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.313066402683036e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.807111928239463e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.243498839670792e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.807111200643703e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004652068892028,291.0992126464844,294.1499938964844,285.0613708496094,284.585205078125,286.1214294433594,285.1387939453125,290.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.931599140167236,-0.0,-7.898702847342065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.306464926339686e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.800159750739112e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.238364196382463e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.800159023143352e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004648771428037,291.097412109375,294.1499938964844,285.04400634765625,284.5777282714844,286.1026306152344,285.1234130859375,290.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.938657999038696,-0.0,-7.887501851655544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.306464926339686e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.800159750739112e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.238364196382463e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.800159023143352e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004648771428037,291.097412109375,294.1499938964844,285.04400634765625,284.5777282714844,286.1026306152344,285.1234130859375,290.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.938657999038696,-0.0,-7.887501851655544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.300144301960243e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.793503704713656e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.233447831822559e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.793502977117896e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004645613953471,291.0956420898437,294.1499938964844,285.0265808105469,284.5702819824219,286.0838928222656,285.1079406738281,290.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.945866107940674,-0.0,-7.876784025029337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.300144301960243e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.793503704713656e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.233447831822559e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.793502977117896e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004645613953471,291.0956420898437,294.1499938964844,285.0265808105469,284.5702819824219,286.0838928222656,285.1079406738281,290.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.945866107940674,-0.0,-7.876784025029337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.294153278460726e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.7871947218664e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.228788308566436e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.787193994270638e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004642621497623,291.0938415527344,294.1499938964844,285.00909423828125,284.56280517578125,286.065185546875,285.0924072265625,290.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953237533569336,-0.0,-7.866632500963534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.294153278460726e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.7871947218664e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.228788308566436e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.787193994270638e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004642621497623,291.0938415527344,294.1499938964844,285.00909423828125,284.56280517578125,286.065185546875,285.0924072265625,290.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953237533569336,-0.0,-7.866632500963534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.288540604757144e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.781284461496398e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.224422733997926e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.781283733900636e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004639817634597,291.092041015625,294.1499938964844,284.9915466308594,284.5553283691406,286.0465087890625,285.0767822265625,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.960787773132324,-0.0,-7.857126860244534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.288540604757144e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.781284461496398e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.224422733997926e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.781283733900636e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004639817634597,291.092041015625,294.1499938964844,284.9915466308594,284.5553283691406,286.0465087890625,285.0767822265625,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.960787773132324,-0.0,-7.857126860244534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.285892883781344e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.778496314538644e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.222363637993112e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.77849558694288e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004638495156541,291.09112548828125,294.1499938964844,284.9827575683594,284.5516052246094,286.0372009277344,285.0689392089844,290.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628835537090481e-09,0.000989431515336,-0.011179169639945,0.0,0.0,0.0,-0.0071075274609029,60.0,-3.964637517929077,-0.0,-7.852645467210095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.283352846978232e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.775820944923908e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.2203874879051e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.775820217328146e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004637226229533,291.0902099609375,294.1499938964844,284.97393798828125,284.5478820800781,286.0278625488281,285.06109619140625,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961822792887,0.0,0.0,0.0,-0.0070918253622949,60.0,-3.9685347080230713,-0.0,-7.848345973116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
