time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.278635116061196e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.770852921064944e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,7.216718222480267e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.770852193469182e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004634869692381,291.08837890625,294.1499938964844,284.956298828125,284.5404357910156,286.0092468261719,285.0452880859375,290.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.976485729217529,-0.0,-7.840364446565219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.278635116061196e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.770852921064944e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,7.216718222480267e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.770852193469182e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004634869692381,291.08837890625,294.1499938964844,284.956298828125,284.5404357910156,286.0092468261719,285.0452880859375,290.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.976485729217529,-0.0,-7.840364446565219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.274433978134766e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.76642913883552e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.213450589915738e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.766428411239758e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004632771015167,291.0865478515625,294.1499938964844,284.9385986328125,284.5329895019531,285.9906616210937,285.0294189453125,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.984662771224976,-0.0,-7.833259729750355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.274433978134766e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.76642913883552e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.213450589915738e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.766428411239758e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004632771015167,291.0865478515625,294.1499938964844,284.9385986328125,284.5329895019531,285.9906616210937,285.0294189453125,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.984662771224976,-0.0,-7.833259729750355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.27079381654039e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.762596164364368e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.21062024240382e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.762595436768606e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004630953189916,291.084716796875,294.1499938964844,284.9208984375,284.52557373046875,285.9720764160156,285.013427734375,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9930789470672607,-0.0,-7.82710642965867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.27079381654039e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.762596164364368e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.21062024240382e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.762595436768606e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004630953189916,291.084716796875,294.1499938964844,284.9208984375,284.52557373046875,285.9720764160156,285.013427734375,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9930789470672607,-0.0,-7.82710642965867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.26776192500256e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.759403474163264e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.208261376945302e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.759402746567504e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0004629438626579,291.0828552246094,294.1499938964844,284.9031677246094,284.5181884765625,285.9535522460937,284.997314453125,290.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867553502321,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.001749515533447,-0.0,-7.821980574362898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.26776192500256e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.759403474163264e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.208261376945302e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.759402746567504e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0004629438626579,291.0828552246094,294.1499938964844,284.9031677246094,284.5181884765625,285.9535522460937,284.997314453125,290.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867553502321,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.001749515533447,-0.0,-7.821980574362898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.266492270398884e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.758066153153776e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,7.207274029497057e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.758065425558016e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0004628804163075,291.0819091796875,294.1499938964844,284.8943176269531,284.51446533203125,285.9442749023437,284.9892272949219,290.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.3868788601741934e-09,0.0009873624658212,-0.010545240715146,0.0,0.0,0.0,-0.0069875787012279,60.0,-4.006188869476318,-0.0,-7.819834024758165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.265384142054244e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.756899817148224e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.206412556115538e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.756899089552462e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0004628250899259,291.0809936523437,294.1499938964844,284.88543701171875,284.51080322265625,285.9350280761719,284.9810791015625,290.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373052586714721e-09,0.0009872441878542,-0.0105090150609612,0.0,0.0,0.0,-0.0069807241670787,60.0,-4.010693073272705,-0.0,-7.817961034106703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.26370921661146e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.755136125022544e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,7.205109432106838e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.755135397426784e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004627414164133,291.0791320800781,294.1499938964844,284.8677062988281,284.50341796875,285.91650390625,284.9647521972656,290.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542225599288,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.0199174880981445,-0.0,-7.815128810761962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.26370921661146e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.755136125022544e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,7.205109432106838e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.755135397426784e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004627414164133,291.0791320800781,294.1499938964844,284.8677062988281,284.50341796875,285.91650390625,284.9647521972656,290.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542225599288,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.0199174880981445,-0.0,-7.815128810761962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.262789535569028e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.754166967468336e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.204394205473363e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.754166239872576e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.000462695461465,291.0772399902344,294.1499938964844,284.8500061035156,284.4960632324219,285.89801025390625,284.9482421875,290.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406327421280375e-09,0.0009869668865576,-0.0104240737855434,0.0,0.0,0.0,-0.0069646518677473,60.0,-4.029448509216309,-0.0,-7.81357059054244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.262789535569028e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.754166967468336e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.204394205473363e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.754166239872576e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.000462695461465,291.0772399902344,294.1499938964844,284.8500061035156,284.4960632324219,285.89801025390625,284.9482421875,290.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406327421280375e-09,0.0009869668865576,-0.0104240737855434,0.0,0.0,0.0,-0.0069646518677473,60.0,-4.029448509216309,-0.0,-7.81357059054244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.263517858926208e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.754934580996633e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.204961002571508e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.754933853400873e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004627318703569,291.0753479003906,294.1499938964844,284.83221435546875,284.48883056640625,285.8795166015625,284.9315490722656,290.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665960745597e-09,0.000987044069916,-0.0104477414861321,0.0,0.0,0.0,-0.006969129666686,60.0,-4.039480209350586,-0.0,-7.814794145133419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.263517858926208e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.754934580996633e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.204961002571508e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.754933853400873e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004627318703569,291.0753479003906,294.1499938964844,284.83221435546875,284.48883056640625,285.8795166015625,284.9315490722656,290.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665960745597e-09,0.000987044069916,-0.0104477414861321,0.0,0.0,0.0,-0.006969129666686,60.0,-4.039480209350586,-0.0,-7.814794145133419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.266671986551955e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.758255328051746e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,7.20741372788325e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.758254600455984e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0004628894093912,291.0734558105469,294.1499938964844,284.8142395019531,284.4817810058594,285.8610534667969,284.9145812988281,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050507068634033,-0.0,-7.82010971533964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.266671986551955e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.758255328051746e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,7.20741372788325e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.758254600455984e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0004628894093912,291.0734558105469,294.1499938964844,284.8142395019531,284.4817810058594,285.8610534667969,284.9145812988281,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050507068634033,-0.0,-7.82010971533964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.269123256672174e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.760836837813258e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,7.209320028778166e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.760836110217495e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004630118492059,291.0724792480469,294.1499938964844,284.8052062988281,284.4783020019531,285.851806640625,284.9059143066406,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876450058072,4.419433707880671e-09,0.000987640582025,-0.0106305349618196,0.0,0.0,0.0,-0.0070037161931395,60.0,-4.056456089019775,-0.0,-7.824245074061764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.272120951209216e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.763993148226292e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.211651973193511e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.76399242063053e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004631615884136,291.071533203125,294.1499938964844,284.7961120605469,284.4748840332031,285.84259033203125,284.8971862792969,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.062670230865479,-0.0,-7.82930342779764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.279757068725304e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.772034536581486e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.217590609798208e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.772033808985724e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004635430232156,291.0696105957031,294.1499938964844,284.77783203125,284.46807861328125,285.8240966796875,284.8793029785156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.075911521911621,-0.0,-7.842198357366217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.279757068725304e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.772034536581486e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.217590609798208e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.772033808985724e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004635430232156,291.0696105957031,294.1499938964844,284.77783203125,284.46807861328125,285.8240966796875,284.8793029785156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.075911521911621,-0.0,-7.842198357366217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.289487934438512e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.78228126768954e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.225159060908481e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.78228054009378e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004640291153918,291.0676574707031,294.1499938964844,284.7593688964844,284.4613952636719,285.8056030273437,284.8608703613281,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090230941772461,-0.0,-7.858648132241798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.289487934438512e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.78228126768954e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.225159060908481e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.78228054009378e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004640291153918,291.0676574707031,294.1499938964844,284.7593688964844,284.4613952636719,285.8056030273437,284.8608703613281,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090230941772461,-0.0,-7.858648132241798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.29535017348826e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.788454917725176e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.22971890354529e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.788454190129414e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004643219581339,291.066650390625,294.1499938964844,284.7497253417969,284.4579162597656,285.79595947265625,284.8510437011719,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904382750391,4.7460688712419605e-09,0.000990433502011,-0.0114863170310854,0.0,0.0,0.0,-0.0071656429208815,60.0,-4.098101139068604,-0.0,-7.868567308833009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.30122987483628e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.794646030059084e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,7.234291842905805e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.794645302463324e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000464615644887,291.06573486328125,294.1499938964844,284.7407531738281,284.4547424316406,285.7870788574219,284.84185791015625,290.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781815886497,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.105587959289551,-0.0,-7.878522012561008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.314904309576376e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.809045877773316e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,7.244927110150456e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.809045150177552e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.000465298682684,291.0637512207031,294.1499938964844,284.72198486328125,284.4481811523437,285.7685241699219,284.8222045898437,290.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.121951103210449,-0.0,-7.90169849551603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.314904309576376e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.809045877773316e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,7.244927110150456e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.809045150177552e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.000465298682684,291.0637512207031,294.1499938964844,284.72198486328125,284.4481811523437,285.7685241699219,284.8222045898437,290.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.121951103210449,-0.0,-7.90169849551603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.322445839643478e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.816987585509196e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.250792987179011e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.816986857913436e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0004656754317693,291.0627746582031,294.1499938964844,284.7125244140625,284.44488525390625,285.7592468261719,284.8121337890625,290.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933244436979,5.0835691212114414e-09,0.0009933193214237,-0.0123705398291349,0.0,0.0,0.0,-0.0073329559527337,60.0,-4.130512237548828,-0.0,-7.914496080729806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.330431930720806e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.825397137319668e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.25700447219424e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.825396409723908e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004660743579734,291.0617980957031,294.1499938964844,284.7030334472656,284.44158935546875,285.7499389648437,284.8019104003906,290.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047768753113e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.139302730560303,-0.0,-7.928058920469996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.347728337161244e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.843611042015254e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.270457717822865e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.843611042015254e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004669383342843,291.059814453125,294.1499938964844,284.6839599609375,284.4350280761719,285.7313232421875,284.781005859375,290.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.157577037811279,-0.0,-7.95747396864499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.347728337161244e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.843611042015254e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.270457717822865e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.843611042015254e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004669383342843,291.059814453125,294.1499938964844,284.6839599609375,284.4350280761719,285.7313232421875,284.781005859375,290.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.157577037811279,-0.0,-7.95747396864499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.366704034619032e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.863593004411086e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,7.285216270247474e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.863592276815324e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004678861878346,291.05780029296875,294.1499938964844,284.6647033691406,284.42840576171875,285.712646484375,284.7595520019531,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.176773548126221,-0.0,-7.989807215835756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.366704034619032e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.863593004411086e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,7.285216270247474e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.863592276815324e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004678861878346,291.05780029296875,294.1499938964844,284.6647033691406,284.42840576171875,285.712646484375,284.7595520019531,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.176773548126221,-0.0,-7.989807215835756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.387254249304532e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.885233885142952e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.301199366338551e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.885233157547192e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0004689127381425,291.0558166503906,294.1499938964844,284.64532470703125,284.4217529296875,285.69390869140625,284.737548828125,290.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855054095387,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.196845531463623,-0.0,-8.024899500469473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.387254249304532e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.885233885142952e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.301199366338551e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.885233157547192e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0004689127381425,291.0558166503906,294.1499938964844,284.64532470703125,284.4217529296875,285.69390869140625,284.737548828125,290.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855054095387,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.196845531463623,-0.0,-8.024899500469473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.409261110704392e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.908408537739888e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.318316056625918e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.908407810144126e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004700120480265,291.05377197265625,294.1499938964844,284.6257629394531,284.4149780273437,285.6751403808594,284.7150573730469,290.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650320404282866e-09,0.0010025668889284,-0.0152036771178245,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.217748165130615,-0.0,-8.06256466034938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.409261110704392e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.908408537739888e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.318316056625918e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.908407810144126e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004700120480265,291.05377197265625,294.1499938964844,284.6257629394531,284.4149780273437,285.6751403808594,284.7150573730469,290.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650320404282866e-09,0.0010025668889284,-0.0152036771178245,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.217748165130615,-0.0,-8.06256466034938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.420773130841552e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.92053101072088e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.327269850065932e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.920530283125116e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004705871106125,291.0527648925781,294.1499938964844,284.6159362792969,284.4115600585937,285.6657409667969,284.70367431640625,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308443101232797e-09,0.0010037930915132,-0.0155793502926826,0.0,0.0,0.0,-0.0079401778057217,60.0,-4.228504657745361,-0.0,-8.08230282700606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.432590013602749e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.932974353432655e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.336460839724168e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.932973625836894e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004711773362942,291.0517272949219,294.1499938964844,284.6060791015625,284.4081115722656,285.65631103515625,284.69219970703125,290.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455644463443377e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131525173783,60.0,-4.239438533782959,-0.0,-8.10258740102654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.457080159336329e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.958763985196128e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.355508569162339e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.958763257600368e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0004724006867036,291.0496826171875,294.1499938964844,284.5862121582031,284.4010925292969,285.63739013671875,284.66900634765625,290.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760734638788791e-09,0.0010076606413349,-0.0167641062289476,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.26182746887207,-0.0,-8.144711216573344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
