time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.457080159336329e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.958763985196128e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.355508569162339e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.958763257600368e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0004724006867036,291.0496826171875,294.1499938964844,284.5862121582031,284.4010925292969,285.63739013671875,284.66900634765625,290.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760734638788791e-09,0.0010076606413349,-0.0167641062289476,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.26182746887207,-0.0,-8.144711216573344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.482551831752062e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.985586802940816e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.375320274149999e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.985586075345054e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004736730479635,291.047607421875,294.1499938964844,284.56622314453125,284.3939208984375,285.6184387207031,284.64556884765625,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055030973473e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.284867286682129,-0.0,-8.188638389583502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.482551831752062e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.985586802940816e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.375320274149999e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.985586075345054e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004736730479635,291.047607421875,294.1499938964844,284.56622314453125,284.3939208984375,285.6184387207031,284.64556884765625,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055030973473e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.284867286682129,-0.0,-8.188638389583502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.498220606474206e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001000208649202,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.387506775557995e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001000208576442,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.000474455737276,291.04638671875,294.1499938964844,284.5541687011719,284.3895263671875,285.6070251464844,284.6314392089844,290.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.2732486700033405e-09,0.0010120430961251,-0.0181065276265144,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.298972129821777,-0.0,-8.215718594328791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.50879548327066e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001001322307274,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,7.395731518045068e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001001322234515,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004749840009026,291.0455322265625,294.1499938964844,284.5461120605469,284.3865661621094,285.5993957519531,284.6219787597656,290.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404994839532719e-09,0.0010131696471944,-0.0184515956789255,0.0,0.0,0.0,-0.0084837852045893,60.0,-4.308467864990234,-0.0,-8.234021464659237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.535572462482378e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001004142031888,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.416558219119906e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001004141959128,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0004763215547427,291.04345703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5802917480469,284.5982971191406,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738575114046853e-09,0.0010160220554098,-0.0193252693861722,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.332528591156006,-0.0,-8.280455432441158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.535572462482378e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001004142031888,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.416558219119906e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001004141959128,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0004763215547427,291.04345703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5802917480469,284.5982971191406,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738575114046853e-09,0.0010160220554098,-0.0193252693861722,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.332528591156006,-0.0,-8.280455432441158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.549077367410064e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001005564117804,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,7.427061791531742e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001005564117804,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0004769961524289,291.0423889160156,294.1499938964844,284.515625,284.3751220703125,285.5706787109375,284.58642578125,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906820087555388e-09,0.0010174607159569,-0.0197659004479646,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.344701290130615,-0.0,-8.30392394846058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.562609920976683e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001006989186862,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.43758719181642e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001006989114102,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0004776721470989,291.04132080078125,294.1499938964844,284.5054016113281,284.3711853027344,285.56109619140625,284.5745544433594,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075407009755509e-09,0.0010189022868871,-0.0202074162662029,0.0,0.0,0.0,-0.0088161379098892,60.0,-4.3569416999816895,-0.0,-8.327474176894611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.58960226853378e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001009831612464,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.458581239916384e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001009831539704,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0004790204402524,291.0392150878906,294.1499938964844,284.4848327636719,284.3631286621094,285.54180908203125,284.5508728027344,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411674912167655e-09,0.0010217777453362,-0.0210880395025014,0.0,0.0,0.0,-0.0089828399941325,60.0,-4.3815598487854,-0.0,-8.374546212053249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.58960226853378e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001009831612464,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.458581239916384e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001009831539704,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0004790204402524,291.0392150878906,294.1499938964844,284.4848327636719,284.3631286621094,285.54180908203125,284.5508728027344,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411674912167655e-09,0.0010217777453362,-0.0210880395025014,0.0,0.0,0.0,-0.0089828399941325,60.0,-4.3815598487854,-0.0,-8.374546212053249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.616206807550044e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001012633147183,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.47927333577536e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001012633074424,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0004803494084626,291.0370788574219,294.1499938964844,284.4641418457031,284.3547668457031,285.5224609375,284.5272216796875,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743110235798213e-09,0.0010246117599308,-0.0219559613615274,0.0,0.0,0.0,-0.0091471467167139,60.0,-4.406251907348633,-0.0,-8.421072550390819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.616206807550044e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001012633147183,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.47927333577536e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001012633074424,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0004803494084626,291.0370788574219,294.1499938964844,284.4641418457031,284.3547668457031,285.5224609375,284.5272216796875,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743110235798213e-09,0.0010246117599308,-0.0219559613615274,0.0,0.0,0.0,-0.0091471467167139,60.0,-4.406251907348633,-0.0,-8.421072550390819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.642043733038008e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001015353918774,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.499368803109974e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001015353846014,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004816400178242,291.034912109375,294.1499938964844,284.4433288574219,284.3460693359375,285.5030517578125,284.5036926269531,290.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064986095097538e-09,0.0010273641673848,-0.0227988008409738,0.0,0.0,0.0,-0.0093067148700356,60.0,-4.43084716796875,-0.0,-8.466379597393826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.642043733038008e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001015353918774,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.499368803109974e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001015353846014,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004816400178242,291.034912109375,294.1499938964844,284.4433288574219,284.3460693359375,285.5030517578125,284.5036926269531,290.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064986095097538e-09,0.0010273641673848,-0.0227988008409738,0.0,0.0,0.0,-0.0093067148700356,60.0,-4.43084716796875,-0.0,-8.466379597393826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.666699770605192e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001017950271489,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,7.518546044593677e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001017950271489,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0004828716046176,291.0327453613281,294.1499938964844,284.42236328125,284.3370666503906,285.4835510253906,284.4802551269531,290.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372147502517691e-09,0.0010299906134605,-0.0236030668020248,0.0,0.0,0.0,-0.0094589870423078,60.0,-4.45515775680542,-0.0,-8.509728388617077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.666699770605192e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001017950271489,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,7.518546044593677e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001017950271489,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0004828716046176,291.0327453613281,294.1499938964844,284.42236328125,284.3370666503906,285.4835510253906,284.4802551269531,290.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372147502517691e-09,0.0010299906134605,-0.0236030668020248,0.0,0.0,0.0,-0.0094589870423078,60.0,-4.45515775680542,-0.0,-8.509728388617077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.678446076577528e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001019187257043,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,7.527682464569807e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001019187257043,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004834583960473,291.0316467285156,294.1499938964844,284.41180419921875,284.3324279785156,285.4737854003906,284.4685974121094,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312515078112,9.518485555304323e-09,0.0010312419617548,-0.0239862203598022,0.0,0.0,0.0,-0.0095315333455801,60.0,-4.467144012451172,-0.0,-8.530419393082411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.68972744885832e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001020375275402,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,7.536456541856751e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001020375202642,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004840219044126,291.0305480957031,294.1499938964844,284.4012451171875,284.32769775390625,285.4639892578125,284.4569702148437,290.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659024691188732e-09,0.001032443717122,-0.0243541803210973,0.0,0.0,0.0,-0.0096012046560645,60.0,-4.478981018066406,-0.0,-8.550314589683694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.710654558148236e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001022578944684,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.552732859039679e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001022578871925,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.000485067255795,291.0283508300781,294.1499938964844,284.3800354003906,284.3179626464844,285.4443359375,284.4338073730469,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919724597295954e-09,0.0010346729541197,-0.0250367205590009,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.502097606658936,-0.0,-8.58728128605435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.710654558148236e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001022578944684,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.552732859039679e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001022578871925,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.000485067255795,291.0283508300781,294.1499938964844,284.3800354003906,284.3179626464844,285.4443359375,284.4338073730469,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919724597295954e-09,0.0010346729541197,-0.0250367205590009,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.502097606658936,-0.0,-8.58728128605435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.728982695378364e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001024509037961,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,7.566988642793149e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001024508965201,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004859828040935,291.0261535644531,294.1499938964844,284.3586730957031,284.30780029296875,285.42462158203125,284.41082763671875,290.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148053064540365e-08,0.0010366254718974,-0.025634478777647,0.0,0.0,0.0,-0.0098436372354626,60.0,-4.524271488189697,-0.0,-8.619722535740949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.728982695378364e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001024509037961,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,7.566988642793149e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001024508965201,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004859828040935,291.0261535644531,294.1499938964844,284.3586730957031,284.30780029296875,285.42462158203125,284.41082763671875,290.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148053064540365e-08,0.0010366254718974,-0.025634478777647,0.0,0.0,0.0,-0.0098436372354626,60.0,-4.524271488189697,-0.0,-8.619722535740949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.7397030913271e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001025637902785,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,7.575326162623242e-05,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001025637902785,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0004865183145739,291.0246276855469,294.1499938964844,284.34405517578125,284.3006286621094,285.4111633300781,284.395263671875,290.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377777507528,1.0281599571726474e-08,0.0010377675062045,-0.0259840879589319,0.0,0.0,0.0,-0.0099098421633243,60.0,-4.538686275482178,-0.0,-8.638726001208853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.744203998707236e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001026111858664,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,7.578826625831425e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001026111858664,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0004867431125603,291.02392578125,294.1499938964844,284.3371887207031,284.29718017578125,285.40484619140625,284.3879699707031,290.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337664946291625e-08,0.0010382469044998,-0.0261308588087558,0.0,0.0,0.0,-0.0099376365542411,60.0,-4.545261383056641,-0.0,-8.646709659387852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.755797509569676e-05,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001027332691592,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.587844447698444e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001027332691592,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0004873222496826,291.0216979980469,294.1499938964844,284.3155822753906,284.2861328125,285.3849792480469,284.3652648925781,290.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394923156127,1.0482077428264349e-08,0.0010394818382337,-0.0265088994055986,0.0,0.0,0.0,-0.010009229183197,60.0,-4.564807415008545,-0.0,-8.667291950814615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.755797509569676e-05,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001027332691592,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.587844447698444e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001027332691592,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0004873222496826,291.0216979980469,294.1499938964844,284.3155822753906,284.2861328125,285.3849792480469,284.3652648925781,290.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394923156127,1.0482077428264349e-08,0.0010394818382337,-0.0265088994055986,0.0,0.0,0.0,-0.010009229183197,60.0,-4.564807415008545,-0.0,-8.667291950814615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.760085231391712e-05,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001027784237521,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,7.591179019073024e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001027784164762,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004875364247709,291.02056884765625,294.1499938964844,284.3047180175781,284.2804260253906,285.37506103515625,284.3539733886719,290.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399491293355,1.0535480043927237e-08,0.0010399385355412,-0.0266486946493387,0.0,0.0,0.0,-0.010035702958703,60.0,-4.573951721191406,-0.0,-8.674909679484699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.763272100826724e-05,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001028119877446,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.593657937832177e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001028119804686,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004876956227235,291.0194396972656,294.1499938964844,284.2938232421875,284.27459716796875,285.3651123046875,284.3427124023437,290.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040288596414,1.0575173625682057e-08,0.0010402780026197,-0.0267525985836982,0.0,0.0,0.0,-0.010055380873382,60.0,-4.582644462585449,-0.0,-8.680573415631444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.766124276211484e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001028420156217,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,7.59587564971298e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001028420083457,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0004878380859736,291.0171813964844,294.1499938964844,284.27197265625,284.2625732421875,285.3451538085937,284.3203430175781,290.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.061067056440379e-08,0.0010405817301943,-0.0268455203622579,0.0,0.0,0.0,-0.010072979144752,60.0,-4.598573684692383,-0.0,-8.685640295880148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.766124276211484e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001028420156217,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,7.59587564971298e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001028420083457,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0004878380859736,291.0171813964844,294.1499938964844,284.27197265625,284.2625732421875,285.3451538085937,284.3203430175781,290.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.061067056440379e-08,0.0010405817301943,-0.0268455203622579,0.0,0.0,0.0,-0.010072979144752,60.0,-4.598573684692383,-0.0,-8.685640295880148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.763929847395048e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001028189071803,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,7.594169437652454e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001028189071803,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004877284809481,291.0149230957031,294.1499938964844,284.25,284.25,285.3251647949219,284.2981262207031,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403583291918,1.0583295129151793e-08,0.0010403478518128,-0.0267738588154315,0.0,0.0,0.0,-0.0100594088435173,60.0,-4.612307071685791,-0.0,-8.68173231083347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.763929847395048e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001028189071803,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,7.594169437652454e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001028189071803,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004877284809481,291.0149230957031,294.1499938964844,284.25,284.25,285.3251647949219,284.2981262207031,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403583291918,1.0583295129151793e-08,0.0010403478518128,-0.0267738588154315,0.0,0.0,0.0,-0.0100594088435173,60.0,-4.612307071685791,-0.0,-8.68173231083347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.7581694717519e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001027582475217,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,7.58968890295364e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001027582475217,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0004874407313764,291.0126342773437,294.1499938964844,284.223876953125,284.223876953125,285.3051452636719,284.2754211425781,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511485903919038e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238099694252,60.0,-4.625136852264404,-0.0,-8.671486284583808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.7581694717519e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001027582475217,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,7.58968890295364e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001027582475217,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0004874407313764,291.0126342773437,294.1499938964844,284.223876953125,284.223876953125,285.3051452636719,284.2754211425781,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511485903919038e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238099694252,60.0,-4.625136852264404,-0.0,-8.671486284583808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.750892786541954e-05,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001026816171361,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.584028935525566e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001026816171361,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.000487077224534,291.0103759765625,294.1499938964844,284.18994140625,284.18994140625,285.284912109375,284.2499084472656,290.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420783347342422e-08,0.0010389583185315,-0.0263484455645084,0.0,0.0,0.0,-0.0099788457155227,60.0,-4.641254901885986,-0.0,-8.658552985707504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.750892786541954e-05,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001026816171361,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.584028935525566e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001026816171361,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.000487077224534,291.0103759765625,294.1499938964844,284.18994140625,284.18994140625,285.284912109375,284.2499084472656,290.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420783347342422e-08,0.0010389583185315,-0.0263484455645084,0.0,0.0,0.0,-0.0099788457155227,60.0,-4.641254901885986,-0.0,-8.658552985707504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.746708383318035e-05,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001026375612127,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.580775127280504e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001026375539368,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004868682299274,291.0092163085937,294.1499938964844,284.1702575683594,284.1702575683594,285.2746887207031,284.2354736328125,290.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385228088125,1.0368636615964988e-08,0.0010385124478489,-0.0262119360268116,0.0,0.0,0.0,-0.0099529940634965,60.0,-4.6510419845581055,-0.0,-8.651122129776925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.742235852172598e-05,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001025904566631,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,7.577295764349401e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001025904493872,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.000486644799821,291.0080871582031,294.1499938964844,284.1488647460937,284.1488647460937,285.2643737792969,284.21990966796875,290.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380460880696,1.031288654473883e-08,0.001038035727106,-0.0260659921914339,0.0,0.0,0.0,-0.0099253570660948,60.0,-4.66182279586792,-0.0,-8.643180393619333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.732381295179948e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001024866869556,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.569631998194382e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001024866869556,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0004861525667365,291.0057983398437,294.1499938964844,284.1011962890625,284.1011962890625,285.2433776855469,284.1849670410156,290.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190076338290057e-08,0.0010369856609031,-0.025744492188096,0.0,0.0,0.0,-0.0098644746467471,60.0,-4.686402320861816,-0.0,-8.6257003317769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.732381295179948e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001024866869556,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.569631998194382e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001024866869556,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0004861525667365,291.0057983398437,294.1499938964844,284.1011962890625,284.1011962890625,285.2433776855469,284.1849670410156,290.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190076338290057e-08,0.0010369856609031,-0.025744492188096,0.0,0.0,0.0,-0.0098644746467471,60.0,-4.686402320861816,-0.0,-8.6257003317769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
