time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.721457172418012e-05,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001023716540657,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.561135134892538e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001023716467898,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004856068990193,291.00347900390625,294.1499938964844,284.04754638671875,284.04754638671875,285.22186279296875,284.1446228027344,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358316358178,1.005393368558316e-08,0.0010358215076848,-0.025388078764081,0.0,0.0,0.0,-0.0097969835624098,60.0,-4.714923858642578,-0.0,-8.60634230548385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.721457172418012e-05,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001023716540657,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.561135134892538e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001023716467898,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004856068990193,291.00347900390625,294.1499938964844,284.04754638671875,284.04754638671875,285.22186279296875,284.1446228027344,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358316358178,1.005393368558316e-08,0.0010358215076848,-0.025388078764081,0.0,0.0,0.0,-0.0097969835624098,60.0,-4.714923858642578,-0.0,-8.60634230548385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.712532482808456e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001022776632453,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,7.554193143732846e-05,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001022776632453,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004851610574405,291.0017395019531,294.1499938964844,284.003173828125,284.003173828125,285.205078125,284.11041259765625,290.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348804062232,9.942703549370437e-09,0.0010348705109208,-0.0250968784093856,0.0,0.0,0.0,-0.009741841815412,60.0,-4.738955497741699,-0.0,-8.590543387754226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.709628648124637e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001022470896714,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,7.551934686489403e-05,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001022470823954,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004850160039495,291.0011901855469,294.1499938964844,283.98858642578125,283.98858642578125,285.19970703125,284.09912109375,290.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345709742978,9.906515607838172e-09,0.0010345610789954,-0.0250021368265151,0.0,0.0,0.0,-0.0097239017486572,60.0,-4.746854305267334,-0.0,-8.585406163774678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.697015775600448e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001021142743411,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.542125240433961e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001021142670651,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0004843859933316,290.9988708496094,294.1499938964844,283.92486572265625,283.92486572265625,285.17681884765625,284.0486145019531,290.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226842992,9.74933911379594e-09,0.0010332170641049,-0.0245906356722116,0.0,0.0,0.0,-0.009645982645452,60.0,-4.781901836395264,-0.0,-8.563111464354733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.697015775600448e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001021142743411,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.542125240433961e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001021142670651,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0004843859933316,290.9988708496094,294.1499938964844,283.92486572265625,283.92486572265625,285.17681884765625,284.0486145019531,290.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226842992,9.74933911379594e-09,0.0010332170641049,-0.0245906356722116,0.0,0.0,0.0,-0.009645982645452,60.0,-4.781901836395264,-0.0,-8.563111464354733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.69046595855616e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.000102045290987,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,7.537029887316748e-05,297.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.000102045290987,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0004840587789658,290.9977111816406,294.1499938964844,283.89141845703125,283.89141845703125,285.16510009765625,284.0216369628906,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325288167223,9.667708411598142e-09,0.0010325191542506,-0.0243769139051437,0.0,0.0,0.0,-0.0096055157482624,60.0,-4.800449848175049,-0.0,-8.551544539159296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.683764801593496e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.00010197472875,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.53181884647347e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.00010197472875,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004837240849155,290.9965515136719,294.1499938964844,283.85699462890625,283.85699462890625,285.1531982421875,283.9935607910156,290.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318147251382,9.584206317470034e-09,0.0010318050626665,-0.0241582915186882,0.0,0.0,0.0,-0.0095641203224658,60.0,-4.819622039794922,-0.0,-8.539720397493512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.669996507000178e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001018297407426,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.521110092056915e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001018297407426,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.000483036332298,290.9942321777344,294.1499938964844,283.7856140136719,283.7856140136719,285.1287536621094,283.9346008300781,290.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412628898530784e-09,0.0010303379967808,-0.0237090568989515,0.0,0.0,0.0,-0.0094790617004036,60.0,-4.859555244445801,-0.0,-8.515449678725417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.669996507000178e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001018297407426,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.521110092056915e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001018297407426,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.000483036332298,290.9942321777344,294.1499938964844,283.7856140136719,283.7856140136719,285.1287536621094,283.9346008300781,290.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412628898530784e-09,0.0010303379967808,-0.0237090568989515,0.0,0.0,0.0,-0.0094790617004036,60.0,-4.859555244445801,-0.0,-8.515449678725417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.655806206865236e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001016803144011,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.51007319195196e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001016803071252,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004823274794034,290.9919128417969,294.1499938964844,283.7113037109375,283.7113037109375,285.1034240722656,283.871826171875,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288351913914,9.235793463346909e-09,0.0010288258781656,-0.0232460442930459,0.0,0.0,0.0,-0.0093913972377777,60.0,-4.90153169631958,-0.0,-8.490471259392508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.655806206865236e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001016803144011,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.51007319195196e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001016803071252,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004823274794034,290.9919128417969,294.1499938964844,283.7113037109375,283.7113037109375,285.1034240722656,283.871826171875,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288351913914,9.235793463346909e-09,0.0010288258781656,-0.0232460442930459,0.0,0.0,0.0,-0.0093913972377777,60.0,-4.90153169631958,-0.0,-8.490471259392508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.64134160312824e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001015279922285,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,7.49882310628891e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001015279922285,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004816049477085,290.9895935058594,294.1499938964844,283.6347045898437,283.6347045898437,285.0772705078125,283.8062438964844,290.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.009302039630711,60.0,-4.94489336013794,-0.0,-8.46504804030701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.64134160312824e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001015279922285,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,7.49882310628891e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001015279922285,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004816049477085,290.9895935058594,294.1499938964844,283.6347045898437,283.6347045898437,285.0772705078125,283.8062438964844,290.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.009302039630711,60.0,-4.94489336013794,-0.0,-8.46504804030701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.626673272578046e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001013735309243,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,7.487413677154109e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001013735236483,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0004808722296729,290.9872741699219,294.1499938964844,283.556396484375,283.556396484375,285.05010986328125,283.7378845214844,290.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754975186581e-09,0.0010257216636091,-0.0222954433411359,0.0,0.0,0.0,-0.0092114238068461,60.0,-4.98951530456543,-0.0,-8.439306498075896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.626673272578046e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001013735309243,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,7.487413677154109e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001013735236483,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0004808722296729,290.9872741699219,294.1499938964844,283.556396484375,283.556396484375,285.05010986328125,283.7378845214844,290.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754975186581e-09,0.0010257216636091,-0.0222954433411359,0.0,0.0,0.0,-0.0092114238068461,60.0,-4.98951530456543,-0.0,-8.439306498075896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.619304910302162e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001012959328363,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.481683132937178e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001012959328363,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0004805041535291,290.986083984375,294.1499938964844,283.51678466796875,283.51678466796875,285.0362243652344,283.70294189453125,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550019294023,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.012103080749512,-0.0,-8.426389541682512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.611921268515287e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001012181819532,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.475940219592303e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0001012181746773,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0004801353497896,290.98492431640625,294.1499938964844,283.4769897460937,283.4769897460937,285.0221252441406,283.6676025390625,290.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.034825325012207,-0.0,-8.413456953348941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.59716853685677e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001010628257063,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,7.464465306838974e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001010628184303,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0004793984116986,290.9825744628906,294.1499938964844,283.3971252441406,283.3971252441406,284.9932861328125,283.5959167480469,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08051347732544,-0.0,-8.38764577792972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.59716853685677e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001010628257063,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,7.464465306838974e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001010628184303,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0004793984116986,290.9825744628906,294.1499938964844,283.3971252441406,283.3971252441406,284.9932861328125,283.5959167480469,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08051347732544,-0.0,-8.38764577792972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.582505299476908e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001009084153338,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.453060970874503e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001009084080578,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0004786659555975,290.9802551269531,294.1499938964844,283.3173522949219,283.3173522949219,284.96356201171875,283.5232238769531,290.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126214981079102,-0.0,-8.362030712305568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.582505299476908e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001009084153338,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.453060970874503e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001009084080578,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0004786659555975,290.9802551269531,294.1499938964844,283.3173522949219,283.3173522949219,284.96356201171875,283.5232238769531,290.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126214981079102,-0.0,-8.362030712305568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.570320253260434e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001007801038213,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,7.44358403608203e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001007800965453,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0004780572780873,290.978271484375,294.1499938964844,283.2509155273437,283.2509155273437,284.9379577636719,283.4617614746094,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.164310932159424,-0.0,-8.34077553690804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.568013047100976e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001007558021228,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.44178905733861e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001007557948469,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004779420269187,290.9779052734375,294.1499938964844,283.23834228515625,283.23834228515625,284.9330139160156,283.4500427246094,290.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.171531200408936,-0.0,-8.336753154480905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.553765994496644e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001006057718768,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.430707773892209e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001006057718768,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0004772303509525,290.9755249023437,294.1499938964844,283.1606750488281,283.1606750488281,284.9016418457031,283.3768920898437,290.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216078758239746,-0.0,-8.311940291605424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.553765994496644e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001006057718768,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.430707773892209e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001006057718768,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0004772303509525,290.9755249023437,294.1499938964844,283.1606750488281,283.1606750488281,284.9016418457031,283.3768920898437,290.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216078758239746,-0.0,-8.311940291605424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.546770161250606e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001005321100819,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,7.425266812788323e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.000100532102806,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0004768809303641,290.974365234375,294.1499938964844,283.1225280761719,283.1225280761719,284.8855895996094,283.3405456542969,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877064334138595e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.237873077392578,-0.0,-8.299770826170062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.539832535665482e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001004590449156,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,7.419870962621644e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001004590449156,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004765343328472,290.9731750488281,294.1499938964844,283.0849304199219,283.0849304199219,284.8694152832031,283.3043518066406,290.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.259425163269043,-0.0,-8.287709363230533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.526296344120055e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001003165089059,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.409342651953921e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001003165089059,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.000475858192658,290.9708251953125,294.1499938964844,283.01177978515625,283.01177978515625,284.8365173339844,283.23291015625,290.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150260059162,-0.0190197844058275,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.301188945770264,-0.0,-8.264203898988853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.526296344120055e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001003165089059,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.409342651953921e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001003165089059,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.000475858192658,290.9708251953125,294.1499938964844,283.01177978515625,283.01177978515625,284.8365173339844,283.23291015625,290.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150260059162,-0.0190197844058275,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.301188945770264,-0.0,-8.264203898988853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.51314577832818e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0001001780256046,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,7.399114838335663e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001001780256046,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004752012901008,290.96844482421875,294.1499938964844,282.9417724609375,282.9417724609375,284.80303955078125,283.1627502441406,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341370582580566,-0.0,-8.24139974042737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.51314577832818e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0001001780256046,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,7.399114838335663e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001001780256046,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004752012901008,290.96844482421875,294.1499938964844,282.9417724609375,282.9417724609375,284.80303955078125,283.1627502441406,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341370582580566,-0.0,-8.24139974042737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.50048488448374e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001000447009573,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.389267557300627e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001000447009573,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004745688638649,290.9660949707031,294.1499938964844,282.87554931640625,282.87554931640625,284.7689819335937,283.0947265625,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773640215396,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379011154174805,-0.0,-8.219473812687283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.50048488448374e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001000447009573,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.389267557300627e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001000447009573,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004745688638649,290.9660949707031,294.1499938964844,282.87554931640625,282.87554931640625,284.7689819335937,283.0947265625,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773640215396,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379011154174805,-0.0,-8.219473812687283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.48835295275785e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.99169424176216e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,7.379830640275031e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.9916935141664e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0004739628348033,290.9637145996094,294.1499938964844,282.813720703125,282.813720703125,284.7344055175781,283.029296875,290.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491093045494836e-09,0.0010109827853739,-0.0177813787013292,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.41395902633667,-0.0,-8.198490775157553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.48835295275785e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.99169424176216e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,7.379830640275031e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.9916935141664e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0004739628348033,290.9637145996094,294.1499938964844,282.813720703125,282.813720703125,284.7344055175781,283.029296875,290.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491093045494836e-09,0.0010109827853739,-0.0177813787013292,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.41395902633667,-0.0,-8.198490775157553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.48247907217592e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.985508950194344e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.375262066489086e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.985508222598584e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0004736694099847,290.9625244140625,294.1499938964844,282.7846374511719,282.7846374511719,284.71697998046875,282.9976501464844,290.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075914076892786e-09,0.0010103568201884,-0.0175896622240543,0.0,0.0,0.0,-0.0083206519484519,60.0,-5.430373668670654,-0.0,-8.18834209326269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,9.47675434872508e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.979480091715232e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,7.370809908024967e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.979480091715232e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0004733834648504,290.9613342285156,294.1499938964844,282.7568664550781,282.7568664550781,284.699462890625,282.9668273925781,290.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579138936151e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,-0.0082852877676486,60.0,-5.445941925048828,-0.0,-8.17845631218006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.465744369663298e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.967886580852792e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,7.362246833508834e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.967886580852792e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0004728335188701,290.9589233398437,294.1499938964844,282.7056579589844,282.7056579589844,284.6642150878906,282.9077453613281,290.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.4745192527771,-0.0,-8.159461373224985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.465744369663298e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.967886580852792e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,7.362246833508834e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.967886580852792e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0004728335188701,290.9589233398437,294.1499938964844,282.7056579589844,282.7056579589844,284.6642150878906,282.9077453613281,290.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.4745192527771,-0.0,-8.159461373224985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.956940630218014e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.354162517003715e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.956940630218014e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0004723142774309,290.95654296875,294.1499938964844,282.6606140136719,282.6606140136719,284.6288146972656,282.8524169921875,290.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854718608105e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.499372005462647,-0.0,-8.14154788031374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
