time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.956940630218014e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.354162517003715e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.956940630218014e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0004723142774309,290.95654296875,294.1499938964844,282.6606140136719,282.6606140136719,284.6288146972656,282.8524169921875,290.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854718608105e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.499372005462647,-0.0,-8.14154788031374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.446295734960586e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.947405487764628e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.347119390033185e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.947405487764628e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0004718619748018,290.954345703125,294.1499938964844,282.6252136230469,282.6252136230469,284.59619140625,282.8056335449219,290.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.625019643990981e-09,0.0010065012611448,-0.0164086129516363,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.518350601196289,-0.0,-8.125959283233898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.445531759411097e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.94660222204402e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,7.34652639948763e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.94660149444826e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0004718238487839,290.95416259765625,294.1499938964844,282.6224365234375,282.6224365234375,284.5933532714844,282.8017272949219,290.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615508141294413e-09,0.0010064198868349,-0.0163836982101202,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.519850254058838,-0.0,-8.124646200258212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.436365508008748e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.936948481481522e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,7.33939596102573e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.936948481481522e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0004713659582193,290.9517517089844,294.1499938964844,282.5916442871094,282.5916442871094,284.5579833984375,282.755859375,290.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274185666261e-09,0.0010054430458694,-0.0160844679921865,0.0,0.0,0.0,-0.0080357771366834,60.0,-5.535840034484863,-0.0,-8.108880678037168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.436365508008748e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.936948481481522e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,7.33939596102573e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.936948481481522e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0004713659582193,290.9517517089844,294.1499938964844,282.5916442871094,282.5916442871094,284.5579833984375,282.755859375,290.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274185666261e-09,0.0010054430458694,-0.0160844679921865,0.0,0.0,0.0,-0.0080357771366834,60.0,-5.535840034484863,-0.0,-8.108880678037168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.432017395738512e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.932370448950678e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.336014823522419e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.932370448950678e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004711487854365,290.9505615234375,294.1499938964844,282.5792541503906,282.5792541503906,284.5403747558594,282.7349548339844,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447094413886134e-09,0.0010049797128885,-0.015942545607686,0.0,0.0,0.0,-0.0080089187249541,60.0,-5.541953086853027,-0.0,-8.101408610627915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.42783517530188e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.927966311806812e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.332761742873117e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.927965584211051e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0004709398490376,290.9493408203125,294.1499938964844,282.56890869140625,282.56890869140625,284.5228271484375,282.7154541015625,290.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.3949734396828725e-09,0.0010045340750366,-0.0158060174435377,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.546777725219727,-0.0,-8.09422360248391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.91966007859446e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,7.326627383008599e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.91966007859446e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004705458704847,290.9469299316406,294.1499938964844,282.5548400878906,282.5548400878906,284.4880065917969,282.6806640625,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552513599395752,-0.0,-8.080682789568527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.91966007859446e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,7.326627383008599e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.91966007859446e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004705458704847,290.9469299316406,294.1499938964844,282.5548400878906,282.5548400878906,284.4880065917969,282.6806640625,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552513599395752,-0.0,-8.080682789568527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.912043606163934e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.321001612581313e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.912043606163934e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0004701845755334,290.94451904296875,294.1499938964844,282.54998779296875,282.54998779296875,284.45367431640625,282.6522216796875,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.20654594385428e-09,0.0010029227705672,-0.0153124248608946,0.0,0.0,0.0,-0.0078896675258874,60.0,-5.55241060256958,-0.0,-8.06827600285942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.912043606163934e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.321001612581313e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.912043606163934e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0004701845755334,290.94451904296875,294.1499938964844,282.54998779296875,282.54998779296875,284.45367431640625,282.6522216796875,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.20654594385428e-09,0.0010029227705672,-0.0153124248608946,0.0,0.0,0.0,-0.0078896675258874,60.0,-5.55241060256958,-0.0,-8.06827600285942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.406554454471916e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.905556362355128e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.316209666896611e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.905556362355128e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0004698768316302,290.94207763671875,294.1499938964844,282.54998779296875,282.5440368652344,284.4199523925781,282.6298828125,290.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.547924041748047,-0.0,-8.057715206177819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.406554454471916e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.905556362355128e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.316209666896611e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.905556362355128e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0004698768316302,290.94207763671875,294.1499938964844,282.54998779296875,282.5440368652344,284.4199523925781,282.6298828125,290.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.547924041748047,-0.0,-8.057715206177819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.401870192959905e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.900623990688472e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,7.31256659491919e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.900623263092712e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0004696428659372,290.93963623046875,294.1499938964844,282.54998779296875,282.5370788574219,284.3868713378906,282.6128845214844,290.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542530536651611,-0.0,-8.049688915434673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.401870192959905e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.900623990688472e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,7.31256659491919e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.900623263092712e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0004696428659372,290.93963623046875,294.1499938964844,282.54998779296875,282.5370788574219,284.3868713378906,282.6128845214844,290.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542530536651611,-0.0,-8.049688915434673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.3999391538091e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,9.898590360535307e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,7.311064837267622e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,9.898589632939549e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004695463867392,290.9384460449219,294.1499938964844,282.54998779296875,282.5332336425781,284.3705444335937,282.60577392578125,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.539950370788574,-0.0,-8.04638133899971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.398357360623776e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.89692416624166e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,7.309834472835064e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.89692416624166e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0004694673698395,290.9372253417969,294.1499938964844,282.54998779296875,282.5291442871094,284.3543701171875,282.5995483398437,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.537546157836914,-0.0,-8.043672039548255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.395974484505132e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.89441541605629e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.307981286430731e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.89441541605629e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004693483642768,290.93475341796875,294.1499938964844,282.54998779296875,282.5203552246094,284.32244873046875,282.58892822265625,290.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533185958862305,-0.0,-8.039591392616785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.395974484505132e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.89441541605629e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.307981286430731e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.89441541605629e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004693483642768,290.93475341796875,294.1499938964844,282.54998779296875,282.5203552246094,284.32244873046875,282.58892822265625,290.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533185958862305,-0.0,-8.039591392616785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.394648077432066e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.893018432194368e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,7.30694955564104e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.893018432194368e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0004692821239586,290.93231201171875,294.1499938964844,282.54998779296875,282.5107727050781,284.2911376953125,282.580810546875,290.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.529494285583496,-0.0,-8.037319076947824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.394648077432066e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.893018432194368e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,7.30694955564104e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.893018432194368e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0004692821239586,290.93231201171875,294.1499938964844,282.54998779296875,282.5107727050781,284.2911376953125,282.580810546875,290.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.529494285583496,-0.0,-8.037319076947824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.892484376905486e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.306555198738351e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.892484376905486e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0004692567745223,290.9298400878906,294.1499938964844,282.54998779296875,282.5004577636719,284.2602844238281,282.57421875,290.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526273727416992,-0.0,-8.036448662096518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.892484376905486e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.306555198738351e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.892484376905486e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0004692567745223,290.9298400878906,294.1499938964844,282.54998779296875,282.5004577636719,284.2602844238281,282.57421875,290.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526273727416992,-0.0,-8.036448662096518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.394474182045089e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.89283507806249e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.306814222829416e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.89283507806249e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0004692734219133,290.9273681640625,294.1499938964844,282.54998779296875,282.4894714355469,284.2300720214844,282.5691223144531,290.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.523602485656738,-0.0,-8.037015675199657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.394474182045089e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.89283507806249e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.306814222829416e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.89283507806249e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0004692734219133,290.9273681640625,294.1499938964844,282.54998779296875,282.4894714355469,284.2300720214844,282.5691223144531,290.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.523602485656738,-0.0,-8.037015675199657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.394885273650289e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.893268725136296e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.30713436496444e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.893267997540534e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0004692939692176,290.9261474609375,294.1499938964844,282.54998779296875,282.4837646484375,284.21514892578125,282.5669860839844,290.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255313506992e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.52241325378418,-0.0,-8.037717691422588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.395470260642468e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.893884271150456e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,7.307589112315327e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.893884271150456e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004693231894634,290.9248962402344,294.1499938964844,282.54998779296875,282.4779052734375,284.2003479003906,282.5650939941406,290.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.014749183319509,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.521329879760742,-0.0,-8.038718135594537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.397058602189644e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.895557013805956e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,7.308824569918215e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.895556286210194e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0004694025265052,290.9223937988281,294.1499938964844,282.54998779296875,282.4658508300781,284.1711730957031,282.5618896484375,290.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.519416332244873,-0.0,-8.041433119387875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.397058602189644e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.895557013805956e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,7.308824569918215e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.895556286210194e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0004694025265052,290.9223937988281,294.1499938964844,282.54998779296875,282.4658508300781,284.1711730957031,282.5618896484375,290.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.519416332244873,-0.0,-8.041433119387875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.399141708854586e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.897750715026632e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.310444198083133e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.89774998743087e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0004695065726991,290.9198913574219,294.1499938964844,282.54998779296875,282.4533386230469,284.1425170898437,282.55938720703125,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372351562421045e-09,0.001001474680379,-0.0148689011111855,0.0,0.0,0.0,-0.0078057316131889,60.0,-5.517825126647949,-0.0,-8.044995780664976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.399141708854586e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.897750715026632e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.310444198083133e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.89774998743087e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0004695065726991,290.9198913574219,294.1499938964844,282.54998779296875,282.4533386230469,284.1425170898437,282.55938720703125,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372351562421045e-09,0.001001474680379,-0.0148689011111855,0.0,0.0,0.0,-0.0078057316131889,60.0,-5.517825126647949,-0.0,-8.044995780664976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.40156533033587e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.900302393361926e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.312329398700967e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.900302393361926e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004696276446338,290.9173889160156,294.1499938964844,282.54998779296875,282.4404602050781,284.11431884765625,282.557373046875,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516452789306641,-0.0,-8.049142508070872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.40156533033587e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.900302393361926e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.312329398700967e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.900302393361926e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004696276446338,290.9173889160156,294.1499938964844,282.54998779296875,282.4404602050781,284.11431884765625,282.557373046875,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516452789306641,-0.0,-8.049142508070872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.404250158695504e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.903129830490798e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,7.314417598536238e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.903129102895036e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0004697617550846,290.9148864746094,294.1499938964844,282.54998779296875,282.4272766113281,284.086669921875,282.5558166503906,290.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.5152692794799805,-0.0,-8.053737587943034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.404250158695504e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.903129830490798e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,7.314417598536238e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.903129102895036e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0004697617550846,290.9148864746094,294.1499938964844,282.54998779296875,282.4272766113281,284.086669921875,282.5558166503906,290.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.5152692794799805,-0.0,-8.053737587943034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.40563841140829e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.904591570375489e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.315497350646183e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.904590842779726e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0004698310804087,290.9136047363281,294.1499938964844,282.54998779296875,282.42059326171875,284.0730285644531,282.55517578125,290.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.51471471786499,-0.0,-8.056113642851417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.407043398823588e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.906071500154212e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,7.316590199479833e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.906070772558452e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0004699012788478,290.912353515625,294.1499938964844,282.54998779296875,282.41387939453125,284.0595092773437,282.5545959472656,290.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514176845550537,-0.0,-8.058520251097434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.40982936299406e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.909005166264252e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,7.318756979657337e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.90900443866849e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.000470040453365,290.9098205566406,294.1499938964844,282.54998779296875,282.4003295898437,284.0328063964844,282.5536193847656,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513109683990479,-0.0,-8.063291545568063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.40982936299406e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.909005166264252e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,7.318756979657337e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.90900443866849e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.000470040453365,290.9098205566406,294.1499938964844,282.54998779296875,282.4003295898437,284.0328063964844,282.5536193847656,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513109683990479,-0.0,-8.063291545568063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.41249745665118e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.911814413499088e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,7.320832082768902e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.911814413499088e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004701737198047,290.9072570800781,294.1499938964844,282.54998779296875,282.3866882324219,284.00653076171875,282.5528259277344,290.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512007713317871,-0.0,-8.067862466987209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.41249745665118e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.911814413499088e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,7.320832082768902e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.911814413499088e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004701737198047,290.9072570800781,294.1499938964844,282.54998779296875,282.3866882324219,284.00653076171875,282.5528259277344,290.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512007713317871,-0.0,-8.067862466987209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
