time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.414883970748632e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.914327529259026e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,7.32268817955628e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.914327529259026e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0004702929290942,290.9047241210937,294.1499938964844,282.54998779296875,282.3730773925781,283.98077392578125,282.5522155761719,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.510773181915283,-0.0,-8.071951640431507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.414883970748632e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.914327529259026e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,7.32268817955628e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.914327529259026e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0004702929290942,290.9047241210937,294.1499938964844,282.54998779296875,282.3730773925781,283.98077392578125,282.5522155761719,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.510773181915283,-0.0,-8.071951640431507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.416952525498344e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.916505950968713e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.324297621380538e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.916505950968713e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0004703962476924,290.90216064453125,294.1499938964844,282.54998779296875,282.3594970703125,283.95538330078125,282.5517272949219,290.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509392261505127,-0.0,-8.075496538140214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.416952525498344e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.916505950968713e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.324297621380538e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.916505950968713e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0004703962476924,290.90216064453125,294.1499938964844,282.54998779296875,282.3594970703125,283.95538330078125,282.5517272949219,290.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509392261505127,-0.0,-8.075496538140214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.417800174560398e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.917398710967972e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,7.324956823140383e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.917398710967972e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004704386228695,290.9008483886719,294.1499938964844,282.54998779296875,282.3527526855469,283.9429016113281,282.551513671875,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.5085930824279785,-0.0,-8.076949598034845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.418531408300625e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.918168507283552e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,7.32552507543005e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.918168507283552e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0004704751190729,290.8995666503906,294.1499938964844,282.54998779296875,282.3460693359375,283.9305114746094,282.55133056640625,290.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.27866647562314e-09,0.0010035391896963,-0.0155013483017683,0.0,0.0,0.0,-0.0079254200682044,60.0,-5.507731914520264,-0.0,-8.07820228487799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.919271542457864e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,7.326339982682839e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0004705274477601,290.89697265625,294.1499938964844,282.54998779296875,282.3328552246094,283.9060363769531,282.5510559082031,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916951648617214e-09,0.0010036505991593,-0.0155354775488376,0.0,0.0,0.0,-0.0079318787902593,60.0,-5.505799770355225,-0.0,-8.079996405285783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.919271542457864e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,7.326339982682839e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0004705274477601,290.89697265625,294.1499938964844,282.54998779296875,282.3328552246094,283.9060363769531,282.5510559082031,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916951648617214e-09,0.0010036505991593,-0.0155354775488376,0.0,0.0,0.0,-0.0079318787902593,60.0,-5.505799770355225,-0.0,-8.079996405285783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.420014976058157e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.91973065538332e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.32667904230766e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.91973065538332e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004705492174252,290.8943786621094,294.1499938964844,282.54998779296875,282.3199157714844,283.8819580078125,282.5508117675781,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503534317016602,-0.0,-8.080742475158331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.420014976058157e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.91973065538332e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.32667904230766e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.91973065538332e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004705492174252,290.8943786621094,294.1499938964844,282.54998779296875,282.3199157714844,283.8819580078125,282.5508117675781,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503534317016602,-0.0,-8.080742475158331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,9.919482545228676e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,7.326495688175783e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,9.919481817632914e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0004705374594777,290.89178466796875,294.1499938964844,282.54998779296875,282.3073425292969,283.8583374023437,282.5506286621094,290.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.500878810882568,-0.0,-8.080335334170743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,9.919482545228676e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,7.326495688175783e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,9.919481817632914e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0004705374594777,290.89178466796875,294.1499938964844,282.54998779296875,282.3073425292969,283.8583374023437,282.5506286621094,290.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.500878810882568,-0.0,-8.080335334170743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.91850974969566e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.325777551159263e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,9.91850974969566e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0004704913299065,290.8891906738281,294.1499938964844,282.54998779296875,282.29522705078125,283.83514404296875,282.5505065917969,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.497831344604492,-0.0,-8.078749402784524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.91850974969566e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.325777551159263e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,9.91850974969566e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0004704913299065,290.8891906738281,294.1499938964844,282.54998779296875,282.29522705078125,283.83514404296875,282.5505065917969,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.497831344604492,-0.0,-8.078749402784524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,9.41812904784456e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.917745046550408e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,7.32521220925264e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,9.917744318954648e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0004704550374299,290.88787841796875,294.1499938964844,282.54998779296875,282.2893371582031,283.82373046875,282.5504455566406,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.496151447296143,-0.0,-8.07750168974053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,9.417224646313116e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.91679189610295e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,7.324508624151349e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.91679189610295e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0004704098391812,290.8865661621094,294.1499938964844,282.54998779296875,282.2835693359375,283.8123779296875,282.5503845214844,290.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.49437141418457,-0.0,-8.075948443320159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.414878877578305e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.914321708492936e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.914321708492936e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0004702926671598,290.8839111328125,294.1499938964844,282.54998779296875,282.27252197265625,283.7900085449219,282.55029296875,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490509510040283,-0.0,-8.071923218722078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.414878877578305e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.914321708492936e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.914321708492936e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0004702926671598,290.8839111328125,294.1499938964844,282.54998779296875,282.27252197265625,283.7900085449219,282.55029296875,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490509510040283,-0.0,-8.071923218722078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,9.41183025133796e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.911112283589318e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,7.320313306991011e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.911111555993556e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0004701403959188,290.8812866210937,294.1499938964844,282.54998779296875,282.2621154785156,283.7680358886719,282.5502319335937,290.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.48623514175415,-0.0,-8.06669575581509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,9.41183025133796e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.911112283589318e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,7.320313306991011e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.911111555993556e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0004701403959188,290.8812866210937,294.1499938964844,282.54998779296875,282.2621154785156,283.7680358886719,282.5502319335937,290.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.48623514175415,-0.0,-8.06669575581509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.907166531775148e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,7.31739928596653e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.907166531775148e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.000469953258289,290.8786315917969,294.1499938964844,282.54998779296875,282.2524719238281,283.7464904785156,282.5501708984375,290.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483662605610334e-09,0.0010024252114817,-0.0151600195094943,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481547832489014,-0.0,-8.060272449483818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.907166531775148e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,7.31739928596653e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.907166531775148e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.000469953258289,290.8786315917969,294.1499938964844,282.54998779296875,282.2524719238281,283.7464904785156,282.5501708984375,290.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483662605610334e-09,0.0010024252114817,-0.0151600195094943,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481547832489014,-0.0,-8.060272449483818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.90250991890207e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,7.313959940802306e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.902509191306308e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0004697323602158,290.8759765625,294.1499938964844,282.54998779296875,282.2435913085937,283.72528076171875,282.5501403808594,290.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093253901440221e-09,0.0010019538458436,-0.0150156477466225,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.476487636566162,-0.0,-8.052694511206937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.90250991890207e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,7.313959940802306e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.902509191306308e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0004697323602158,290.8759765625,294.1499938964844,282.54998779296875,282.2435913085937,283.72528076171875,282.5501403808594,290.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093253901440221e-09,0.0010019538458436,-0.0150156477466225,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.476487636566162,-0.0,-8.052694511206937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.401229908689857e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.899948781821875e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,7.312068191822618e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.899948781821875e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0004696108808275,290.8746643066406,294.1499938964844,282.54998779296875,282.2394714355469,283.71484375,282.5501403808594,290.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062947921492423e-09,0.0010016948217526,-0.014936258085072,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.473799228668213,-0.0,-8.048529309689911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,9.39860474318266e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.897184645524248e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,7.310026558116078e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.897184645524248e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0004694797389674,290.8733215332031,294.1499938964844,282.54998779296875,282.235595703125,283.7045288085937,282.55010986328125,290.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030236754384077e-09,0.0010014150757342,-0.0148505680263042,0.0,0.0,0.0,-0.0078022633679211,60.0,-5.471011638641357,-0.0,-8.044034416343494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,7.305590406758711e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.89117761491798e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004691948124673,290.8706359863281,294.1499938964844,282.54998779296875,282.2285461425781,283.68408203125,282.5500793457031,290.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959154503187847e-09,0.0010008072713389,-0.0146643593907356,0.0,0.0,0.0,-0.0077670249156653,60.0,-5.4652018547058105,-0.0,-8.034270848611413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,7.305590406758711e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.89117761491798e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004691948124673,290.8706359863281,294.1499938964844,282.54998779296875,282.2285461425781,283.68408203125,282.5500793457031,290.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959154503187847e-09,0.0010008072713389,-0.0146643593907356,0.0,0.0,0.0,-0.0077670249156653,60.0,-5.4652018547058105,-0.0,-8.034270848611413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.386568854097276e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.88450992736034e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,7.30066531104967e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.88450992736034e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0004688785411417,290.86798095703125,294.1499938964844,282.54998779296875,282.2225341796875,283.6640319824219,282.5500793457031,290.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.8802522850953665e-09,0.0010001325281336,-0.0144576635211706,0.0,0.0,0.0,-0.0077279098331928,60.0,-5.459017276763916,-0.0,-8.023440756232959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.386568854097276e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.88450992736034e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,7.30066531104967e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.88450992736034e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0004688785411417,290.86798095703125,294.1499938964844,282.54998779296875,282.2225341796875,283.6640319824219,282.5500793457031,290.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.8802522850953665e-09,0.0010001325281336,-0.0144576635211706,0.0,0.0,0.0,-0.0077279098331928,60.0,-5.459017276763916,-0.0,-8.023440756232959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.376045636599883e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.87342864391394e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.292480586329475e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.87342864391394e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.000468352867756,290.86529541015625,294.1499938964844,282.54998779296875,282.2172241210937,283.6443786621094,282.550048828125,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990172693505,5.749127396370568e-09,0.0009990115649998,-0.0141141582280397,0.0,0.0,0.0,-0.0076629063114523,60.0,-5.451472282409668,-0.0,-8.005458340676341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.376045636599883e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.87342864391394e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.292480586329475e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.87342864391394e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.000468352867756,290.86529541015625,294.1499938964844,282.54998779296875,282.2172241210937,283.6443786621094,282.550048828125,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990172693505,5.749127396370568e-09,0.0009990115649998,-0.0141141582280397,0.0,0.0,0.0,-0.0076629063114523,60.0,-5.451472282409668,-0.0,-8.005458340676341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,9.358326497022064e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.854770178208128e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.27869919501245e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.854769450612366e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.000467467791168,290.8625793457031,294.1499938964844,282.54998779296875,282.2122802734375,283.62506103515625,282.550048828125,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971294784918,5.5283568833885965e-09,0.0009971238905563,-0.0135358003899455,0.0,0.0,0.0,-0.0075534619390964,60.0,-5.440680980682373,-0.0,-7.975227589440692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,9.358326497022064e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.854770178208128e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.27869919501245e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.854769450612366e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.000467467791168,290.8625793457031,294.1499938964844,282.54998779296875,282.2122802734375,283.62506103515625,282.550048828125,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971294784918,5.5283568833885965e-09,0.0009971238905563,-0.0135358003899455,0.0,0.0,0.0,-0.0075534619390964,60.0,-5.440680980682373,-0.0,-7.975227589440692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.347006562165916e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.84284924925305e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,7.269894558703527e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.842848521657288e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0004669023037422,290.8612365722656,294.1499938964844,282.54998779296875,282.2099609375,283.6155700683594,282.550048828125,290.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959232993423,5.387312373983377e-09,0.0009959179442375,-0.0131662944331765,0.0,0.0,0.0,-0.0074835405685007,60.0,-5.433761119842529,-0.0,-7.9559441701349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.334442438557744e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,9.829618647927418e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,7.260122947627679e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.829618647927418e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0004662747087422,290.8598937988281,294.1499938964844,282.54998779296875,282.20770263671875,283.60614013671875,282.550048828125,290.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.23077137160044e-09,0.0009945794008672,-0.0127561874687671,0.0,0.0,0.0,-0.0074059371836483,60.0,-5.42604398727417,-0.0,-7.934569623557763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.799359395401552e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0004648393660318,290.8572082519531,294.1499938964844,282.54998779296875,282.2034912109375,283.58758544921875,282.5500183105469,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727555324035166e-09,0.0009915181435644,-0.0118182273581624,0.0,0.0,0.0,-0.00722845364362,60.0,-5.408380508422852,-0.0,-7.885791575290568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.799359395401552e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0004648393660318,290.8572082519531,294.1499938964844,282.54998779296875,282.2034912109375,283.58758544921875,282.5500183105469,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727555324035166e-09,0.0009915181435644,-0.0118182273581624,0.0,0.0,0.0,-0.00722845364362,60.0,-5.408380508422852,-0.0,-7.885791575290568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,7.212546188384295e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.765203867573292e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004632191557902,290.8544921875,294.1499938964844,282.54998779296875,282.1996459960937,283.5694274902344,282.5500183105469,290.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.388084411621094,-0.0,-7.830914228179608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,7.212546188384295e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.765203867573292e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004632191557902,290.8544921875,294.1499938964844,282.54998779296875,282.1996459960937,283.5694274902344,282.5500183105469,290.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.388084411621094,-0.0,-7.830914228179608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.728558507049456e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,7.185480353655294e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.728558507049456e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0004614808713085,290.851806640625,294.1499938964844,282.54998779296875,282.1961669921875,283.5516662597656,282.5500183105469,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366044521331787,-0.0,-7.772249688287047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
