time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.728558507049456e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,7.185480353655294e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.728558507049456e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0004614808713085,290.851806640625,294.1499938964844,282.54998779296875,282.1961669921875,283.5516662597656,282.5500183105469,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366044521331787,-0.0,-7.772249688287047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.690846491139382e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,7.157626532716677e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.690846491139382e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0004596919752657,290.84912109375,294.1499938964844,282.54998779296875,282.19305419921875,283.53424072265625,282.5500183105469,290.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343002796173096,-0.0,-7.712107930046842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.690846491139382e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,7.157626532716677e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.690846491139382e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0004596919752657,290.84912109375,294.1499938964844,282.54998779296875,282.19305419921875,283.53424072265625,282.5500183105469,290.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343002796173096,-0.0,-7.712107930046842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.184828377328812e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.672067244537176e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.143755647120997e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.672067244537176e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0004588011652231,290.8477783203125,294.1499938964844,282.54998779296875,282.191650390625,283.52569580078125,282.5500183105469,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702916451913e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.331352233886719,-0.0,-7.682245950491051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.167251118924467e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.653557935962452e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,7.130084850359708e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.653557935962452e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0004579231608659,290.8464050292969,294.1499938964844,282.54998779296875,282.1903076171875,283.5172119140625,282.5500183105469,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708094175527e-09,0.0009767669253051,-0.0072984206490218,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.319756984710693,-0.0,-7.652869982166521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.618120384402572e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,7.103911048034206e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.618120384402572e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0004562421527225,290.8437194824219,294.1499938964844,282.54998779296875,282.1879272460937,283.50054931640625,282.5500183105469,290.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.29711389541626,-0.0,-7.596785422947505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.618120384402572e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,7.103911048034206e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.618120384402572e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0004562421527225,290.8437194824219,294.1499938964844,282.54998779296875,282.1879272460937,283.50054931640625,282.5500183105469,290.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.29711389541626,-0.0,-7.596785422947505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.585883526597172e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,7.080101204337552e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.585883526597172e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004547130083665,290.8410339355469,294.1499938964844,282.54998779296875,282.1859130859375,283.4842224121094,282.5500183105469,290.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.275858879089356,-0.0,-7.54594609020387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.585883526597172e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,7.080101204337552e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.585883526597172e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004547130083665,290.8410339355469,294.1499938964844,282.54998779296875,282.1859130859375,283.4842224121094,282.5500183105469,290.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.275858879089356,-0.0,-7.54594609020387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,9.076402784558012e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.059425115585327e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.557890007272364e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004533850878942,290.8383483886719,294.1499938964844,282.54998779296875,282.18426513671875,283.4682312011719,282.5500183105469,290.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25664758682251,-0.0,-7.501935783693625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,9.076402784558012e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.059425115585327e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.557890007272364e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004533850878942,290.8383483886719,294.1499938964844,282.54998779296875,282.18426513671875,283.4682312011719,282.5500183105469,290.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25664758682251,-0.0,-7.501935783693625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.53476264839992e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004522880190052,290.83563232421875,294.1499938964844,282.54998779296875,282.1829833984375,283.4525451660156,282.5500183105469,290.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421956099994412e-09,0.0009647475671954,-0.0036154913250356,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.239959239959717,-0.0,-7.465672524631374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.53476264839992e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004522880190052,290.83563232421875,294.1499938964844,282.54998779296875,282.1829833984375,283.4525451660156,282.5500183105469,290.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421956099994412e-09,0.0009647475671954,-0.0036154913250356,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.239959239959717,-0.0,-7.465672524631374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.045099432114512e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.524926281301303e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,7.035077578620985e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.524925553705545e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,0.0004518214263953,290.83428955078125,294.1499938964844,282.54998779296875,282.1824951171875,283.44482421875,282.5500183105469,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258188129114615e-09,0.0009637523326091,-0.0033105355687439,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.232555866241455,-0.0,-7.450276484632924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.036908159032464e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.51630063354969e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,7.028707477729768e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.51630063354969e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0004514122847467,290.8329467773437,294.1499938964844,282.54998779296875,282.1820678710937,283.4371643066406,282.5500183105469,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767667599429e-09,0.0009628795669414,-0.0030431181658059,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.225822448730469,-0.0,-7.43678825187999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.50190587900579e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.018075120868161e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.501905151410028e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004507294215727,290.8302307128906,294.1499938964844,282.54998779296875,282.1815185546875,283.42205810546875,282.5500183105469,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968104600906,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214011669158936,-0.0,-7.414305258635069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.50190587900579e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.018075120868161e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.501905151410028e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004507294215727,290.8302307128906,294.1499938964844,282.54998779296875,282.1815185546875,283.42205810546875,282.5500183105469,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968104600906,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214011669158936,-0.0,-7.414305258635069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.490577213000506e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.00970776961185e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.490576485404743e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0004501920484472,290.8275451660156,294.1499938964844,282.54998779296875,282.18133544921875,283.4072570800781,282.5500183105469,290.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411682740201e-09,0.0009602766949683,-0.002245572162792,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.204354763031006,-0.0,-7.39663477133945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.490577213000506e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.00970776961185e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.490576485404743e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0004501920484472,290.8275451660156,294.1499938964844,282.54998779296875,282.18133544921875,283.4072570800781,282.5500183105469,290.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411682740201e-09,0.0009602766949683,-0.002245572162792,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.204354763031006,-0.0,-7.39663477133945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,7.002660277066752e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.481034794589505e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0004497394256759,290.8248291015625,294.1499938964844,282.54998779296875,282.1815185546875,283.3927001953125,282.5500183105469,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593097493052,1.1065098837192975e-09,0.0009593086433596,-0.0019497212488204,0.0,0.0,0.0,-0.0053613418713212,60.0,-5.195978164672852,-0.0,-7.381767375136405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,7.002660277066752e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.481034794589505e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0004497394256759,290.8248291015625,294.1499938964844,282.54998779296875,282.1815185546875,283.3927001953125,282.5500183105469,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593097493052,1.1065098837192975e-09,0.0009593086433596,-0.0019497212488204,0.0,0.0,0.0,-0.0053613418713212,60.0,-5.195978164672852,-0.0,-7.381767375136405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.053316221572459e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.427482341881841e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,5.485913061420433e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.427482341881841e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.000352327740984,290.82275390625,294.1499938964844,282.54998779296875,282.1820678710937,283.3796081542969,282.5500183105469,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007898217299953,9.17684095380622e-10,0.0007898207986727,-0.0016227845335379,0.0,0.0,0.0,-0.0044155828654766,60.0,-4.681710243225098,-0.0,-4.5303529816465016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.053316221572459e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.427482341881841e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,5.485913061420433e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.427482341881841e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.000352327740984,290.82275390625,294.1499938964844,282.54998779296875,282.1820678710937,283.3796081542969,282.5500183105469,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007898217299953,9.17684095380622e-10,0.0007898207986727,-0.0016227845335379,0.0,0.0,0.0,-0.0044155828654766,60.0,-4.681710243225098,-0.0,-4.5303529816465016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.003846935229376e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.481485176365824e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,7.00299278832972e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.481485176365824e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0004497607878874,290.8225402832031,294.1499938964844,282.54998779296875,282.1824951171875,283.3771667480469,282.5531311035156,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006384960724972,7.904512600021008e-10,0.0006384952575899,-0.001439613290131,0.0,0.0,0.0,-0.0036056593526154,60.0,-4.204104423522949,-0.0,-7.382466549188393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,9.003634477267042e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.481261804467068e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,7.002827624091879e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,9.481261804467068e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0004497501649893,290.8221130371094,294.1499938964844,282.54998779296875,282.1829833984375,283.3734436035156,282.55303955078125,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005454187630675,6.946019870390783e-10,0.0005454180645756,-0.0012807016028091,0.0,0.0,0.0,-0.0030944109894335,60.0,-3.664632558822632,-0.0,-7.382118383247872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,3.661245500552468e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,3.855468094116077e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,2.847635551006533e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,3.855468094116077e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001828867825679,290.8219909667969,294.1499938964844,282.54998779296875,282.18426513671875,283.368896484375,282.55474853515625,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004536771448329,5.515974343950344e-10,0.0004536765918601,-0.0009964822093024,0.0,0.0,0.0,-0.0025457250885665,60.0,-2.886004686355591,-0.0,-1.2206831989658442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,3.661245500552468e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,3.855468094116077e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,2.847635551006533e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,3.855468094116077e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001828867825679,290.8219909667969,294.1499938964844,282.54998779296875,282.18426513671875,283.368896484375,282.55474853515625,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004536771448329,5.515974343950344e-10,0.0004536765918601,-0.0009964822093024,0.0,0.0,0.0,-0.0025457250885665,60.0,-2.886004686355591,-0.0,-1.2206831989658442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,2.933632640633732e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.0892566428519785e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,2.281714478158392e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,3.0892566428519785e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001465410168748,290.82879638671875,294.1499938964844,282.54998779296875,282.1859130859375,283.3731994628906,282.5716247558594,290.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125809889752,3.9095995885141116e-10,0.0003125805815216,-0.0007152597536332,0.0,0.0,0.0,-0.0017606809269636,60.0,-2.0963425636291504,-0.0,-7.83712295060468e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,2.933632640633732e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.0892566428519785e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,2.281714478158392e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,3.0892566428519785e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001465410168748,290.82879638671875,294.1499938964844,282.54998779296875,282.1859130859375,283.3731994628906,282.5716247558594,290.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125809889752,3.9095995885141116e-10,0.0003125805815216,-0.0007152597536332,0.0,0.0,0.0,-0.0017606809269636,60.0,-2.0963425636291504,-0.0,-7.83712295060468e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,1.9868532035616223e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,2.092252361762803e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.545330451335758e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.092252361762803e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.92474306258373e-05,290.8309631347656,294.1499938964844,282.54998779296875,282.1879272460937,283.3754272460937,282.5807800292969,290.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210098849493,2.631797557661741e-10,0.0002100985730066,-0.0004818055022042,0.0,0.0,0.0,-0.0011836718767881,60.0,-1.450239658355713,-0.0,-3.59481711065257e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,1.9868532035616223e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,2.092252361762803e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.545330451335758e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.092252361762803e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.92474306258373e-05,290.8309631347656,294.1499938964844,282.54998779296875,282.1879272460937,283.3754272460937,282.5807800292969,290.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210098849493,2.631797557661741e-10,0.0002100985730066,-0.0004818055022042,0.0,0.0,0.0,-0.0011836718767881,60.0,-1.450239658355713,-0.0,-3.59481711065257e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.2341241017566064e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,1.299592258874327e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.598744327377062e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.299592258874327e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,6.164705700939521e-05,290.83221435546875,294.1499938964844,282.54998779296875,282.1903076171875,283.37713623046875,282.5875244140625,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314975525019,1.6447006256914418e-10,0.0001314973778789,-0.0003008972562383,0.0,0.0,0.0,-0.0007406879449263,60.0,-0.9535672068595886,-0.0,-1.3869566606317107e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.2341241017566064e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,1.299592258874327e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.598744327377062e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.299592258874327e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,6.164705700939521e-05,290.83221435546875,294.1499938964844,282.54998779296875,282.1903076171875,283.37713623046875,282.5875244140625,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314975525019,1.6447006256914418e-10,0.0001314973778789,-0.0003008972562383,0.0,0.0,0.0,-0.0007406879449263,60.0,-0.9535672068595886,-0.0,-1.3869566606317107e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.43621216720203e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.936786227626726e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,7.339276635320857e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.936786227626726e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,4.713583257398568e-05,290.83258056640625,294.1499938964844,282.54998779296875,282.191650390625,283.37762451171875,282.58953857421875,290.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005440790322,1.2575510077716956e-10,0.0001005439553409,-0.0002300684573128,0.0,0.0,0.0,-0.0005663359188474,60.0,-0.7509233355522156,-0.0,-8.108501092785048e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,7.044449375825934e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,7.4181452873745e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,5.4790166359453e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,7.418144832627149e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,3.518848097883165e-05,290.8327941894531,294.1499938964844,282.54998779296875,282.19305419921875,283.3779296875,282.5907897949219,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.505960820708424e-05,9.388050753456055e-11,7.505951361963525e-05,-0.0001717539416858,0.0,0.0,0.0,-0.0004227891913615,60.0,-0.5807092189788818,-0.0,-4.5189685327073903e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,3.566726491044392e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,3.755935040317128e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,2.7741207304643467e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.755935040317128e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,1.781653736543376e-05,290.8329467773437,294.1499938964844,282.54998779296875,282.1961669921875,283.378173828125,282.5918884277344,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.800421109190211e-05,4.753356042108692e-11,3.8004163798177615e-05,-8.696236909599975e-05,0.0,0.0,0.0,-0.0002140667347703,60.0,-0.3231489956378937,-0.0,-1.1584700559952307e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,3.566726491044392e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,3.755935040317128e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,2.7741207304643467e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.755935040317128e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,1.781653736543376e-05,290.8329467773437,294.1499938964844,282.54998779296875,282.1961669921875,283.378173828125,282.5918884277344,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.800421109190211e-05,4.753356042108692e-11,3.8004163798177615e-05,-8.696236909599975e-05,0.0,0.0,0.0,-0.0002140667347703,60.0,-0.3231489956378937,-0.0,-1.1584700559952307e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.5186424207058735e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,1.5992037560863537e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,1.181166453534388e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.5992037560863537e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,7.585933417431079e-06,290.8329162597656,294.1499938964844,282.54998779296875,282.1996459960937,283.378173828125,282.59210205078125,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6181536921067163e-05,2.023895634417628e-11,1.6181516912183724e-05,-3.7027020880486816e-05,0.0,0.0,0.0,-9.114590648096056e-05,60.0,-0.1556934118270874,-0.0,-2.1001787114949263e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.5186424207058735e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,1.5992037560863537e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,1.181166453534388e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.5992037560863537e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,7.585933417431079e-06,290.8329162597656,294.1499938964844,282.54998779296875,282.1996459960937,283.378173828125,282.59210205078125,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6181536921067163e-05,2.023895634417628e-11,1.6181516912183724e-05,-3.7027020880486816e-05,0.0,0.0,0.0,-9.114590648096056e-05,60.0,-0.1556934118270874,-0.0,-2.1001787114949263e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,4.974709213456663e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,5.238608764557284e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,3.869218687668763e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,5.238608764557284e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.484970309524215e-06,290.8329162597656,294.1499938964844,282.54998779296875,282.2034912109375,283.3782043457031,282.5921325683594,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.3007806855021045e-06,6.629903223642764e-12,5.300774319039192e-06,-1.212932420457946e-05,0.0,0.0,0.0,-2.985775063280016e-05,60.0,-0.0666617900133133,-0.0,-2.2536195999622866e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
