time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,4.974709213456663e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,5.238608764557284e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,3.869218687668763e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,5.238608764557284e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.484970309524215e-06,290.8329162597656,294.1499938964844,282.54998779296875,282.2034912109375,283.3782043457031,282.5921325683594,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.3007806855021045e-06,6.629903223642764e-12,5.300774319039192e-06,-1.212932420457946e-05,0.0,0.0,0.0,-2.985775063280016e-05,60.0,-0.0666617900133133,-0.0,-2.2536195999622866e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,8.7157637551627e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.178120308206417e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,6.778927996720088e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.178120308206417e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,4.353704525783542e-07,290.8328857421875,294.1499938964844,282.54998779296875,282.20770263671875,283.378173828125,282.59210205078125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.287351758757724e-07,1.1616093286911933e-12,9.287339821639762e-07,-2.125124865415273e-06,0.0,0.0,0.0,-5.231297109276056e-06,60.0,-0.0204521287232637,-0.0,-6.917611015261339e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,8.7157637551627e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.178120308206417e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,6.778927996720088e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.178120308206417e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,4.353704525783542e-07,290.8328857421875,294.1499938964844,282.54998779296875,282.20770263671875,283.378173828125,282.59210205078125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.287351758757724e-07,1.1616093286911933e-12,9.287339821639762e-07,-2.125124865415273e-06,0.0,0.0,0.0,-5.231297109276056e-06,60.0,-0.0204521287232637,-0.0,-6.917611015261339e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.9693493058525743e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,2.0738196937486464e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,1.5317162649353122e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.0738196937486464e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.837307146653985e-08,290.8328857421875,294.1499938964844,282.54998779296875,282.2099609375,283.378173828125,282.59210205078125,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.098343117040713e-07,2.624303498035413e-13,2.098340416978317e-07,-4.801520390174119e-07,0.0,0.0,0.0,-1.1819356586784124e-06,60.0,-0.0104136997833848,-0.0,-3.531755754344825e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,2.3538140186962764e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,2.4786797614417812e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,1.830744410236117e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.4786797614417812e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,1.1757787798938324e-10,290.8328857421875,294.1499938964844,282.54998779296875,282.2122802734375,283.378173828125,282.59210205078125,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6562710364608217e-10,3.09114430295751e-16,2.6562679833475045e-10,-5.99114646782084e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-0.0049365069717168,-0.0,-5.0453291773368045e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,-4.4006090438308825e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,-4.6340535575506436e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,-3.4226961542760386e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,-4.6340535575506436e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,-2.1981952369465318e-10,290.8328857421875,294.1499938964844,282.54998779296875,282.2172241210937,283.378173828125,282.59210205078125,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,4.524877139644444e-10,-5.573049041294933e-16,-4.5248715885293207e-10,1.0451647325382396e-09,0.0,0.0,0.0,2.532033249735832e-09,60.0,-0.0006832350045442,-0.0,-1.7634808881860047e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,-4.4006090438308825e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,-4.6340535575506436e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,-3.4226961542760386e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,-4.6340535575506436e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,-2.1981952369465318e-10,290.8328857421875,294.1499938964844,282.54998779296875,282.2172241210937,283.378173828125,282.59210205078125,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,4.524877139644444e-10,-5.573049041294933e-16,-4.5248715885293207e-10,1.0451647325382396e-09,0.0,0.0,0.0,2.532033249735832e-09,60.0,-0.0006832350045442,-0.0,-1.7634808881860047e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,4.578424306345141e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,4.821301580193449e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,3.560996830742624e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,4.821301580193449e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.287017686342097e-08,290.8328857421875,294.1499938964844,282.54998779296875,282.2225341796875,283.378173828125,282.59210205078125,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878458170765043e-08,6.102917108306849e-14,4.878452131151789e-08,-1.1162975965817169e-07,0.0,0.0,0.0,-2.747838152572513e-07,60.0,-7.661176641704515e-05,-0.0,-1.9088739793278835e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,4.578424306345141e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,4.821301580193449e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,3.560996830742624e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,4.821301580193449e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.287017686342097e-08,290.8328857421875,294.1499938964844,282.54998779296875,282.2225341796875,283.378173828125,282.59210205078125,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878458170765043e-08,6.102917108306849e-14,4.878452131151789e-08,-1.1162975965817169e-07,0.0,0.0,0.0,-2.747838152572513e-07,60.0,-7.661176641704515e-05,-0.0,-1.9088739793278835e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,5.313837547760159e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,5.5957272593332164e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,4.132985154114977e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,5.5957272593332164e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,2.6543719400251575e-07,290.8328857421875,294.1499938964844,282.5531616210937,282.2316589355469,283.378173828125,282.59210205078125,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.661543696078297e-07,7.08106316638091e-13,5.661536874868034e-07,-1.2955223382959955e-06,0.0,0.0,0.0,-3.188994014635682e-06,60.0,-0.0007450751727446,-0.0,-2.57135333397952e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,5.313837547760159e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,5.5957272593332164e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,4.132985154114977e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,5.5957272593332164e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,2.6543719400251575e-07,290.8328857421875,294.1499938964844,282.5531616210937,282.2316589355469,283.378173828125,282.59210205078125,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.661543696078297e-07,7.08106316638091e-13,5.661536874868034e-07,-1.2955223382959955e-06,0.0,0.0,0.0,-3.188994014635682e-06,60.0,-0.0007450751727446,-0.0,-2.57135333397952e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.3244833730350365e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,3.500841501136165e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.585709637514811e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,3.500841501136165e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,1.660648308643431e-06,290.8328857421875,294.1499938964844,282.5623474121094,282.2478332519531,283.378173828125,282.59210205078125,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.542087370078661e-06,4.430280794998076e-12,3.542083049978828e-06,-8.105254892143421e-06,0.0,0.0,0.0,-1.995159254875034e-05,60.0,-0.010691275820136,-0.0,-1.006453167334831e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.3244833730350365e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,3.500841501136165e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.585709637514811e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,3.500841501136165e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,1.660648308643431e-06,290.8328857421875,294.1499938964844,282.5623474121094,282.2478332519531,283.378173828125,282.59210205078125,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.542087370078661e-06,4.430280794998076e-12,3.542083049978828e-06,-8.105254892143421e-06,0.0,0.0,0.0,-1.995159254875034e-05,60.0,-0.010691275820136,-0.0,-1.006453167334831e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,6.240608172447537e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,6.571661970156129e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,4.853806672144856e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,6.57166140172194e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,3.1173130992101505e-06,290.8328552246094,294.1499938964844,282.5691223144531,282.2583923339844,283.378173828125,282.59210205078125,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.649095212196698e-06,8.316430877286507e-12,6.649087026744383e-06,-1.521492322353879e-05,0.0,0.0,0.0,-3.745251160580665e-05,60.0,-0.0213061273097991,-0.0,-3.546492526734779e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,1.0559741667748312e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.1119917644464294e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,8.213133355639002e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,1.1119917644464294e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,5.274809609545628e-06,290.8328552246094,294.1499938964844,282.5772399902344,282.2705383300781,283.378173828125,282.5921325683594,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1251103387621695e-05,1.4072363066497395e-11,1.1251088835706469e-05,-2.574545214883983e-05,0.0,0.0,0.0,-6.33742893114686e-05,60.0,-0.0382391065359115,-0.0,-1.0154342644508318e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,2.427914068903192e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,2.5567107968527125e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,1.888377823888732e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.5567107968527125e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,1.212793358718045e-05,290.8328552246094,294.1499938964844,282.5974426269531,282.2994079589844,283.3782043457031,282.59228515625,290.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.586884875199757e-05,3.2355597368027844e-11,2.586881601018831e-05,-5.919458271819167e-05,0.0,0.0,0.0,-0.0001457119215046,60.0,-0.0953398644924163,-0.0,-5.3679918149418526e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,2.427914068903192e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,2.5567107968527125e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,1.888377823888732e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.5567107968527125e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,1.212793358718045e-05,290.8328552246094,294.1499938964844,282.5974426269531,282.2994079589844,283.3782043457031,282.59228515625,290.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.586884875199757e-05,3.2355597368027844e-11,2.586881601018831e-05,-5.919458271819167e-05,0.0,0.0,0.0,-0.0001457119215046,60.0,-0.0953398644924163,-0.0,-5.3679918149418526e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,4.724494374386268e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,4.9751201913750265e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,3.674606887216214e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,4.9751201913750265e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,2.3599826818099245e-05,290.8329467773437,294.1499938964844,282.62255859375,282.3339538574219,283.3783264160156,282.59295654296875,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338519940851256e-05,6.296111548786952e-11,5.0338458095211536e-05,-0.0001151873802882,0.0,0.0,0.0,-0.000283542642137,60.0,-0.196705549955368,-0.0,-2.0326183791663508e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,4.724494374386268e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,4.9751201913750265e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,3.674606887216214e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,4.9751201913750265e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,2.3599826818099245e-05,290.8329467773437,294.1499938964844,282.62255859375,282.3339538574219,283.3783264160156,282.59295654296875,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338519940851256e-05,6.296111548786952e-11,5.0338458095211536e-05,-0.0001151873802882,0.0,0.0,0.0,-0.000283542642137,60.0,-0.196705549955368,-0.0,-2.0326183791663508e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,8.255140528490301e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,8.693061317899264e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,6.420665613404708e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,8.693061317899264e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,4.123613689444028e-05,290.833251953125,294.1499938964844,282.6522216796875,282.3737487792969,283.3788452148437,282.594970703125,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795705798547715e-05,1.1001259625498247e-10,8.795694884611294e-05,-0.0002012680633924,0.0,0.0,0.0,-0.0004954371834173,60.0,-0.3587484359741211,-0.0,-6.205748692700297e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,8.255140528490301e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,8.693061317899264e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,6.420665613404708e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,8.693061317899264e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,4.123613689444028e-05,290.833251953125,294.1499938964844,282.6522216796875,282.3737487792969,283.3788452148437,282.594970703125,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795705798547715e-05,1.1001259625498247e-10,8.795694884611294e-05,-0.0002012680633924,0.0,0.0,0.0,-0.0004954371834173,60.0,-0.3587484359741211,-0.0,-6.205748692700297e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,1.3304678759595843e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,1.4010469385539182e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,1.0348084288125392e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,1.401046847604448e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,6.645962275797501e-05,290.8340759277344,294.1499938964844,282.68603515625,282.4183654785156,283.3799743652344,282.5995788574219,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417592429788,1.773058089238333e-10,0.0001417590683558,-0.0003243809624109,0.0,0.0,0.0,-0.0007984897820279,60.0,-0.5967680215835571,-0.0,-1.611959121738948e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,1.3304678759595843e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,1.4010469385539182e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,1.0348084288125392e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,1.401046847604448e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,6.645962275797501e-05,290.8340759277344,294.1499938964844,282.68603515625,282.4183654785156,283.3799743652344,282.5995788574219,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417592429788,1.773058089238333e-10,0.0001417590683558,-0.0003243809624109,0.0,0.0,0.0,-0.0007984897820279,60.0,-0.5967680215835571,-0.0,-1.611959121738948e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,1.6468637113575824e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,1.7342268620268442e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,1.2808940482500477e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,1.7342268620268442e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,8.226424688473344e-05,290.8347473144531,294.1499938964844,282.70440673828125,282.4423217773437,283.38092041015625,282.6031494140625,290.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000175470864633,2.1947069162031599e-10,0.0001754706463543,-0.0004015215672552,0.0,0.0,0.0,-0.0009883779566735,60.0,-0.7459487318992615,-0.0,-2.4697925926631115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,2.0109278921154328e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,2.1176041627768427e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,1.564055128255859e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,2.1176041627768427e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001004500154522,290.83563232421875,294.1499938964844,282.7236633300781,282.46734619140625,283.382080078125,282.6075439453125,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142615412594,2.679882149525525e-10,0.000214261279325,-0.000490284350235,0.0,0.0,0.0,-0.0012068750802427,60.0,-0.9196560382843018,-0.0,-3.682461668930159e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,2.885298454202712e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,3.03835859085666e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,2.244121242256369e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,3.03835859085666e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001441266358597,290.8377990722656,294.1499938964844,282.7647399902344,282.520263671875,283.3847351074219,282.6173400878906,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074248088523,3.845123941470519e-10,0.0003074244305025,-0.00070346519351,0.0,0.0,0.0,-0.0017316384473815,60.0,-1.3386104106903076,-0.0,-7.581003380607854e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,2.885298454202712e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,3.03835859085666e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,2.244121242256369e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,3.03835859085666e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001441266358597,290.8377990722656,294.1499938964844,282.7647399902344,282.520263671875,283.3847351074219,282.6173400878906,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074248088523,3.845123941470519e-10,0.0003074244305025,-0.00070346519351,0.0,0.0,0.0,-0.0017316384473815,60.0,-1.3386104106903076,-0.0,-7.581003380607854e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,3.946041033486836e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,4.155371789238416e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,3.0691433494212106e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,4.155371425440535e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001971129095181,290.8397827148437,294.1499938964844,282.808837890625,282.57666015625,283.38653564453125,282.6248779296875,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194924258626,5.249188861355947e-10,0.0004194919019937,-0.0009605286177247,0.0,0.0,0.0,-0.0023630319628864,60.0,-1.8585772514343264,-0.0,-1.4179743601516748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,3.946041033486836e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,4.155371789238416e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,3.0691433494212106e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,4.155371425440535e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001971129095181,290.8397827148437,294.1499938964844,282.808837890625,282.57666015625,283.38653564453125,282.6248779296875,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194924258626,5.249188861355947e-10,0.0004194919019937,-0.0009605286177247,0.0,0.0,0.0,-0.0023630319628864,60.0,-1.8585772514343264,-0.0,-1.4179743601516748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.002249134937301e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.479802974965423e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,7.001750054769218e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.479802247369662e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0004496809851843,290.8404541015625,294.1499938964844,282.8555908203125,282.6361083984375,283.38482666015625,282.6278686523437,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569255445152,6.88998635922644e-10,0.0005569248460233,-0.0012544636847451,0.0,0.0,0.0,-0.0031497124582529,60.0,-2.4874250888824463,-0.0,-7.37984464649344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.002249134937301e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.479802974965423e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,7.001750054769218e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.479802247369662e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0004496809851843,290.8404541015625,294.1499938964844,282.8555908203125,282.6361083984375,283.38482666015625,282.6278686523437,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569255445152,6.88998635922644e-10,0.0005569248460233,-0.0012544636847451,0.0,0.0,0.0,-0.0031497124582529,60.0,-2.4874250888824463,-0.0,-7.37984464649344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.002473234431818e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.480038715992124e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,7.001923950156197e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.480038715992124e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004496921610552,290.8397521972656,294.1499938964844,282.9046325683594,282.6981811523437,283.3797912597656,282.6312561035156,290.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540123187936,8.89163520589875e-10,0.0007540114456787,-0.0015836128732189,0.0,0.0,0.0,-0.0042309965938329,60.0,-3.277425765991211,-0.0,-7.380211997087829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.002473234431818e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.480038715992124e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,7.001923950156197e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.480038715992124e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004496921610552,290.8397521972656,294.1499938964844,282.9046325683594,282.6981811523437,283.3797912597656,282.6312561035156,290.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540123187936,8.89163520589875e-10,0.0007540114456787,-0.0015836128732189,0.0,0.0,0.0,-0.0042309965938329,60.0,-3.277425765991211,-0.0,-7.380211997087829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,8.921226253733039e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.394482185598464e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,6.938732258277014e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.3944814580027e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0004456337192095,290.8392944335937,294.1499938964844,282.9299011230469,282.73004150390625,283.37646484375,282.633544921875,290.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008644936024211,9.945616552542447e-10,0.0008644926128908,-0.0017502245027571,0.0,0.0,0.0,-0.0048337103798985,60.0,-3.791958332061768,-0.0,-7.247600564141976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.003098239190876e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.480696462560444e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,7.002409984124824e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.480696462560444e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0004497233894653,290.8402709960937,294.1499938964844,282.9555969238281,282.76239013671875,283.3730773925781,282.6361694335937,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009391427156515,1.082298584087482e-09,0.0009391416097059,-0.0019062366336584,0.0,0.0,0.0,-0.0052490085363388,60.0,-4.235204219818115,-0.0,-7.381235178627321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.013198723550886e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.49133318499662e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,7.01026656315662e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.49133318499662e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0004502279334701,290.8397521972656,294.1499938964844,283.0080871582031,282.8283386230469,283.3666076660156,282.6429443359375,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008875471539795,1.1553733525460075e-09,0.0008875460480339,-0.0021499453578144,0.0,0.0,0.0,-0.0050227441824972,60.0,-4.663268566131592,-0.0,-7.397805745767982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.013198723550886e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.49133318499662e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,7.01026656315662e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.49133318499662e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0004502279334701,290.8397521972656,294.1499938964844,283.0080871582031,282.8283386230469,283.3666076660156,282.6429443359375,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008875471539795,1.1553733525460075e-09,0.0008875460480339,-0.0021499453578144,0.0,0.0,0.0,-0.0050227441824972,60.0,-4.663268566131592,-0.0,-7.397805745767982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.01380044524558e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.491966920904817e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.010734407231212e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.491966920904817e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.000450257997727,290.8598022460937,294.1499938964844,283.061767578125,282.8955383300781,283.36334228515625,282.653076171875,290.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821624891832,1.3577245994156322e-09,0.0010821612086147,-0.002487312303856,0.0,0.0,0.0,-0.0060926149599254,60.0,-3.984200954437256,-0.0,-7.398791979085217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.01380044524558e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.491966920904817e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.010734407231212e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.491966920904817e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.000450257997727,290.8598022460937,294.1499938964844,283.061767578125,282.8955383300781,283.36334228515625,282.653076171875,290.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821624891832,1.3577245994156322e-09,0.0010821612086147,-0.002487312303856,0.0,0.0,0.0,-0.0060926149599254,60.0,-3.984200954437256,-0.0,-7.398791979085217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.02717001736164e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,9.5060451712925e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,7.021132478257641e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.5060451712925e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0004509258142206,290.8564147949219,294.1499938964844,283.1162109375,282.9635925292969,283.3585510253906,282.6655578613281,290.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417825549,1.402334026678886e-09,0.0009618403273634,-0.002724909922108,0.0,0.0,0.0,-0.0055080051533877,60.0,-4.698699474334717,-0.0,-7.420754855047562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
