time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.02717001736164e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,9.5060451712925e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,7.021132478257641e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.5060451712925e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0004509258142206,290.8564147949219,294.1499938964844,283.1162109375,282.9635925292969,283.3585510253906,282.6655578613281,290.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417825549,1.402334026678886e-09,0.0009618403273634,-0.002724909922108,0.0,0.0,0.0,-0.0055080051533877,60.0,-4.698699474334717,-0.0,-7.420754855047562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.032712114276364e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,9.511881216894837e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,7.025442755548283e-05,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.511881216894837e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0004512026498559,290.8544921875,294.1499938964844,283.1469116210937,283.0018920898437,283.3564147949219,282.67431640625,290.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624321828596,1.4713729123982942e-09,0.0009624307276681,-0.0029058218933641,0.0,0.0,0.0,-0.0055422307923436,60.0,-4.7492756843566895,-0.0,-7.429868276176421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.037489508045836e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.516912541585044e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,7.029159314697608e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.516912541585044e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0004514413012657,290.8529968261719,294.1499938964844,283.17108154296875,283.0320129394531,283.3549194335937,282.6820068359375,290.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.530892301815356e-09,0.0009629396372474,-0.0030617883894592,0.0,0.0,0.0,-0.0055717369541525,60.0,-4.758918285369873,-0.0,-7.437729721004872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.043511090567335e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.523253538645804e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,7.033842848613858e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.523253538645804e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0004517421184573,290.85125732421875,294.1499938964844,283.1985168457031,283.0661926269531,283.3535461425781,282.69207763671875,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635827154852,1.6059097385223702e-09,0.0009635810856707,-0.0032583661377429,0.0,0.0,0.0,-0.0056089260615408,60.0,-4.751067638397217,-0.0,-7.447643923796934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.050139487953857e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,9.53023336478509e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,7.038997864583507e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.530232637189329e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0004520731745287,290.8495483398437,294.1499938964844,283.2259521484375,283.100341796875,283.35235595703125,282.7033386230469,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642887744121,1.688476913841441e-09,0.0009642870863899,-0.0034747272729873,0.0,0.0,0.0,-0.0056498581543564,60.0,-4.739037990570068,-0.0,-7.45856425510283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.065755875781178e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.546678484184667e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.051144348224625e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.546678484184667e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0004528532736003,290.8460998535156,294.1499938964844,283.2804870605469,283.16815185546875,283.35076904296875,282.7304077148437,290.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659526403993,1.883033062810568e-09,0.0009659507777541,-0.0039845444262027,0.0,0.0,0.0,-0.0057463077828288,60.0,-4.711258888244629,-0.0,-7.484326403073285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.065755875781178e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.546678484184667e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.051144348224625e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.546678484184667e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0004528532736003,290.8460998535156,294.1499938964844,283.2804870605469,283.16815185546875,283.35076904296875,282.7304077148437,290.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659526403993,1.883033062810568e-09,0.0009659507777541,-0.0039845444262027,0.0,0.0,0.0,-0.0057463077828288,60.0,-4.711258888244629,-0.0,-7.484326403073285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.084674820769578e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.566601511323825e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,7.06585924490355e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.566600783728064e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0004537983331829,290.8426208496094,294.1499938964844,283.3343200683594,283.2350158691406,283.3501281738281,282.7645263671875,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.1187263055111316e-09,0.0009679661598056,-0.004602154251188,0.0,0.0,0.0,-0.0058631510473787,60.0,-4.683535099029541,-0.0,-7.515595257245877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.084674820769578e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.566601511323825e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,7.06585924490355e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.566600783728064e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0004537983331829,290.8426208496094,294.1499938964844,283.3343200683594,283.2350158691406,283.3501281738281,282.7645263671875,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.1187263055111316e-09,0.0009679661598056,-0.004602154251188,0.0,0.0,0.0,-0.0058631510473787,60.0,-4.683535099029541,-0.0,-7.515595257245877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.10686794668436e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.58997115958482e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,7.083119999151677e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.58997043198906e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004549068689811,290.839111328125,294.1499938964844,283.38702392578125,283.3004150390625,283.35040283203125,282.8066101074219,290.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703327086754,2.395203368976695e-09,0.0009703302639536,-0.0053266263566911,0.0,0.0,0.0,-0.0060002128593623,60.0,-4.657643795013428,-0.0,-7.552357317308633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.10686794668436e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.58997115958482e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,7.083119999151677e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.58997043198906e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004549068689811,290.839111328125,294.1499938964844,283.38702392578125,283.3004150390625,283.35040283203125,282.8066101074219,290.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703327086754,2.395203368976695e-09,0.0009703302639536,-0.0053266263566911,0.0,0.0,0.0,-0.0060002128593623,60.0,-4.657643795013428,-0.0,-7.552357317308633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.131944534601644e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.616377792553976e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,7.102623931132257e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.616377792553976e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004561595269478,290.8356018066406,294.1499938964844,283.43829345703125,283.3639831542969,283.3515930175781,282.85723876953125,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730044403113,2.707616131303325e-09,0.0009730017627589,-0.0061452533118426,0.0,0.0,0.0,-0.0061550894752144,60.0,-4.633899688720703,-0.0,-7.594006490307947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.131944534601644e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.616377792553976e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,7.102623931132257e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.616377792553976e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004561595269478,290.8356018066406,294.1499938964844,283.43829345703125,283.3639831542969,283.3515930175781,282.85723876953125,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730044403113,2.707616131303325e-09,0.0009730017627589,-0.0061452533118426,0.0,0.0,0.0,-0.0061550894752144,60.0,-4.633899688720703,-0.0,-7.594006490307947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.145344665739684e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.630489512346684e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,7.113046740414575e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.630489512346684e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0004568289150483,290.8338623046875,294.1499938964844,283.4632263183594,283.3948974609375,283.3525085449219,282.8856506347656,290.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744321578182,2.874562365917654e-09,0.0009744293056428,-0.006582704372704,0.0,0.0,0.0,-0.0062378514558076,60.0,-4.622817516326904,-0.0,-7.616309005697985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.159184264717624e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.645062527852132e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,7.123810064513236e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.645062527852132e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0004575201892293,290.83209228515625,294.1499938964844,283.4876708984375,283.4251708984375,283.3536376953125,282.9161071777344,290.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066160768,3.046972674169978e-09,0.0009759035892784,-0.0070344689302146,0.0,0.0,0.0,-0.0063233231194317,60.0,-4.6122589111328125,-0.0,-7.639376775614437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.187703108182176e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.675094770500436e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,7.145991548895836e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.675094770500436e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004589447926264,290.8285522460937,294.1499938964844,283.53485107421875,283.4836120605469,283.3564453125,282.9823913574219,290.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.4022742401162982e-09,0.0009789419127628,-0.0079654473811388,0.0,0.0,0.0,-0.0064994618296623,60.0,-4.592558860778809,-0.0,-7.687023639846302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.187703108182176e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.675094770500436e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,7.145991548895836e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.675094770500436e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004589447926264,290.8285522460937,294.1499938964844,283.53485107421875,283.4836120605469,283.3564453125,282.9823913574219,290.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.4022742401162982e-09,0.0009789419127628,-0.0079654473811388,0.0,0.0,0.0,-0.0064994618296623,60.0,-4.592558860778809,-0.0,-7.687023639846302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.216502076014876e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.705421689432114e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.705421689432114e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.000460383365862,290.8249816894531,294.1499938964844,283.57940673828125,283.5387878417969,283.36004638671875,283.054931640625,290.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761066569296645e-09,0.0009820100385695,-0.0089055504649877,0.0,0.0,0.0,-0.0066773309372365,60.0,-4.574706554412842,-0.0,-7.735288676258278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.216502076014876e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.705421689432114e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.705421689432114e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.000460383365862,290.8249816894531,294.1499938964844,283.57940673828125,283.5387878417969,283.36004638671875,283.054931640625,290.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761066569296645e-09,0.0009820100385695,-0.0089055504649877,0.0,0.0,0.0,-0.0066773309372365,60.0,-4.574706554412842,-0.0,-7.735288676258278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.244548709830268e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.734956256579608e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,7.190205360529944e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.734955528983846e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0004617843660525,290.8213806152344,294.1499938964844,283.6210021972656,283.5902404785156,283.3642883300781,283.131103515625,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850020287558,4.110481288677192e-09,0.0009849979542195,-0.0098210619762539,0.0,0.0,0.0,-0.0068505513481795,60.0,-4.558234691619873,-0.0,-7.78243673948964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.244548709830268e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.734956256579608e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,7.190205360529944e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.734955528983846e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0004617843660525,290.8213806152344,294.1499938964844,283.6210021972656,283.5902404785156,283.3642883300781,283.131103515625,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850020287558,4.110481288677192e-09,0.0009849979542195,-0.0098210619762539,0.0,0.0,0.0,-0.0068505513481795,60.0,-4.558234691619873,-0.0,-7.78243673948964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.261573723051696e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.752884216140956e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,7.203446875791997e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.752884216140956e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0004626347799785,290.819091796875,294.1499938964844,283.6458740234375,283.6210327148437,283.3673400878906,283.1809387207031,290.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868161287158,4.322585400728941e-09,0.0009868118213489,-0.0103767896071076,0.0,0.0,0.0,-0.0069557009264826,60.0,-4.548447608947754,-0.0,-7.811127034074161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.270715236198156e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.76251030806452e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,7.210556941572577e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.76251030806452e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0004630914190784,290.8177795410156,294.1499938964844,283.6592102050781,283.6375732421875,283.369140625,283.208984375,290.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877900592982,4.4364716345057795e-09,0.000987785635516,-0.0106751751154661,0.0,0.0,0.0,-0.007012159563601,60.0,-4.543111801147461,-0.0,-7.82655362741025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.282785322284326e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.775220678420736e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,7.219944382086396e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,9.775220678420736e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0004636943340301,290.81597900390625,294.1499938964844,283.6769714355469,283.6595153808594,283.371826171875,283.2477111816406,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890760993584,4.586846014120738e-09,0.0009890715591609,-0.0110691580921411,0.0,0.0,0.0,-0.0070867068134248,60.0,-4.535981178283691,-0.0,-7.846946203926566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.293952462030576e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.786980808712542e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,7.228630420286208e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.78698008111678e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0004642521671485,290.8141784667969,294.1499938964844,283.6937255859375,283.6802673339844,283.3746337890625,283.2859191894531,290.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.7259729463178254e-09,0.00099026132375,-0.0114336665719747,0.0,0.0,0.0,-0.0071556787006556,60.0,-4.529050350189209,-0.0,-7.865836693099484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.31316099013202e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.807207970879972e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,7.243570144055411e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.807207970879972e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.000465211662231,290.810546875,294.1499938964844,283.7240905761719,283.7178955078125,283.3805236816406,283.3598327636719,290.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923127945512,4.965275746116049e-09,0.0009923077886924,-0.0120606236159801,0.0,0.0,0.0,-0.0072743124328553,60.0,-4.515711784362793,-0.0,-7.898383103110973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.31316099013202e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.807207970879972e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,7.243570144055411e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.807207970879972e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.000465211662231,290.810546875,294.1499938964844,283.7240905761719,283.7178955078125,283.3805236816406,283.3598327636719,290.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923127945512,4.965275746116049e-09,0.0009923077886924,-0.0120606236159801,0.0,0.0,0.0,-0.0072743124328553,60.0,-4.515711784362793,-0.0,-7.898383103110973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,9.3272996309679e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,9.822096762945876e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,7.254567026393488e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,9.822096762945876e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0004659179248847,290.8069152832031,294.1499938964844,283.75,283.75,283.3868408203125,283.428466796875,290.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993819325231,5.141419290310978e-09,0.0009938142029568,-0.0125220986083149,0.0,0.0,0.0,-0.0073616351000964,60.0,-4.502963542938232,-0.0,-7.92238168401127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,9.3272996309679e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,9.822096762945876e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,7.254567026393488e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,9.822096762945876e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0004659179248847,290.8069152832031,294.1499938964844,283.75,283.75,283.3868408203125,283.428466796875,290.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993819325231,5.141419290310978e-09,0.0009938142029568,-0.0125220986083149,0.0,0.0,0.0,-0.0073616351000964,60.0,-4.502963542938232,-0.0,-7.92238168401127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,9.338378004031256e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.833762305788696e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,7.263183215400204e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,9.833762305788696e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.000466471305117,290.80328369140625,294.1499938964844,283.77362060546875,283.77362060546875,283.3934936523437,283.4908142089844,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428894056082e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.490483283996582,-0.0,-7.941210355966177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,9.338378004031256e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.833762305788696e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,7.263183215400204e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,9.833762305788696e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.000466471305117,290.80328369140625,294.1499938964844,283.77362060546875,283.77362060546875,283.3934936523437,283.4908142089844,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428894056082e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.490483283996582,-0.0,-7.941210355966177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.845607564784586e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0004670331836678,290.79962158203125,294.1499938964844,283.79736328125,283.79736328125,283.40045166015625,283.5474548339844,290.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.477968692779541,-0.0,-7.96035166672482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.845607564784586e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0004670331836678,290.79962158203125,294.1499938964844,283.79736328125,283.79736328125,283.40045166015625,283.5474548339844,290.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.477968692779541,-0.0,-7.96035166672482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,9.355277143185958e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,9.851557842921466e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,7.276327232830226e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,9.851557842921466e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0004673154617194,290.7977905273437,294.1499938964844,283.80926513671875,283.80926513671875,283.404052734375,283.5737609863281,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.471675872802734,-0.0,-7.969976678623426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.360939293401316e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.857520490186288e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,7.28073064237833e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.857520490186288e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0004675982927437,290.79595947265625,294.1499938964844,283.8211669921875,283.8211669921875,283.40771484375,283.5989074707031,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465362548828125,-0.0,-7.979625848975047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.869466157397257e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,7.28955419617705e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.869466157397257e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0004681649443227,290.79229736328125,294.1499938964844,283.8450012207031,283.8450012207031,283.4153137207031,283.6462097167969,290.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452686309814453,-0.0,-7.998976059298003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.869466157397257e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,7.28955419617705e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.869466157397257e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0004681649443227,290.79229736328125,294.1499938964844,283.8450012207031,283.8450012207031,283.4153137207031,283.6462097167969,290.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452686309814453,-0.0,-7.998976059298003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.881411824608222e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,7.298377022380009e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,9.881411824608222e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0004687315959017,290.7886047363281,294.1499938964844,283.8687438964844,283.8687438964844,283.4231872558594,283.6898193359375,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.439967155456543,-0.0,-8.018349717531238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.881411824608222e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,7.298377022380009e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,9.881411824608222e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0004687315959017,290.7886047363281,294.1499938964844,283.8687438964844,283.8687438964844,283.4231872558594,283.6898193359375,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.439967155456543,-0.0,-8.018349717531238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.893324022414164e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.893324022414164e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.00046929664677,290.7849426269531,294.1499938964844,283.8923645019531,283.8923645019531,283.4313659667969,283.7303466796875,290.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427236080169678,-0.0,-8.037692822426834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.893324022414164e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.893324022414164e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.00046929664677,290.7849426269531,294.1499938964844,283.8923645019531,283.8923645019531,283.4313659667969,283.7303466796875,290.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427236080169678,-0.0,-8.037692822426834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
