time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,9.403045260114597e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,9.901860175887124e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,7.31347972759977e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,9.901860175887124e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004697015683632,290.7822570800781,294.1499938964844,283.90924072265625,283.90924072265625,283.4374389648437,283.7578430175781,290.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418078899383545,-0.0,-8.051568300970757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,9.406184835825115e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,9.905165643431246e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,7.31592153897509e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.905165643431246e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,0.0004698583798017,290.78125,294.1499938964844,283.915771484375,283.915771484375,283.4398193359375,283.7682189941406,290.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.414523601531982,-0.0,-8.056944977852255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,9.411774226464333e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,9.911052620736882e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.320269651245326e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.91105189314112e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004701376019511,290.7793884277344,294.1499938964844,283.9273986816406,283.9273986816406,283.44415283203125,283.7862548828125,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408183097839356,-0.0,-8.0665230939303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,9.417330875294284e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.916903218254448e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,7.32459084247239e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.916903218254448e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0004704151651822,290.7775573730469,294.1499938964844,283.9389343261719,283.9389343261719,283.44854736328125,283.80377197265625,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.401859760284424,-0.0,-8.076050050931374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,9.928489453159273e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.928489453159273e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0004709647619165,290.7738342285156,294.1499938964844,283.9617614746094,283.9617614746094,283.45751953125,283.8372802734375,290.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389279365539551,-0.0,-8.09493059250599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,9.928489453159273e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.928489453159273e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0004709647619165,290.7738342285156,294.1499938964844,283.9617614746094,283.9617614746094,283.45751953125,283.8372802734375,290.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389279365539551,-0.0,-8.09493059250599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,9.939893789123744e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.939893789123744e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.000471505743917,290.7701416015625,294.1499938964844,283.98419189453125,283.98419189453125,283.4667358398437,283.8690185546875,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376811981201172,-0.0,-8.113536154041867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,9.939893789123744e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.939893789123744e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.000471505743917,290.7701416015625,294.1499938964844,283.98419189453125,283.98419189453125,283.4667358398437,283.8690185546875,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376811981201172,-0.0,-8.113536154041867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.951073297997937e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0004720360157079,290.76641845703125,294.1499938964844,284.0061950683594,284.0061950683594,283.4761962890625,283.8991394042969,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.364489555358887,-0.0,-8.13179568126543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.951073297997937e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0004720360157079,290.76641845703125,294.1499938964844,284.0061950683594,284.0061950683594,283.4761962890625,283.8991394042969,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.364489555358887,-0.0,-8.13179568126543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.460147703066468e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,9.96199159999378e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,7.357892900472507e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,9.96199159999378e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0004725539474748,290.7626953125,294.1499938964844,284.02764892578125,284.02764892578125,283.48590087890625,283.9278564453125,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352339744567871,-0.0,-8.149648778044138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.460147703066468e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,9.96199159999378e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,7.357892900472507e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,9.96199159999378e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0004725539474748,290.7626953125,294.1499938964844,284.02764892578125,284.02764892578125,283.48590087890625,283.9278564453125,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352339744567871,-0.0,-8.149648778044138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,9.465227776672692e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,9.96734161162749e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,7.36184447305277e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,9.96734161162749e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0004728077328763,290.7608642578125,294.1499938964844,284.03814697265625,284.03814697265625,283.4908447265625,283.9416809082031,290.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.346341609954834,-0.0,-8.158404085634174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.470227814745158e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.972606494557112e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,7.36573274480179e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.972606494557112e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004730574728455,290.7590026855469,294.1499938964844,284.04852294921875,284.04852294921875,283.4958190917969,283.9551696777344,290.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.340400695800781,-0.0,-8.167024390104417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.982872143154964e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,7.373315747827291e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.982872143154964e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0004735444381367,290.7552795410156,294.1499938964844,284.0687255859375,284.0687255859375,283.50592041015625,283.9812927246094,290.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.328701019287109,-0.0,-8.183846489373536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.982872143154964e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,7.373315747827291e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.982872143154964e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0004735444381367,290.7552795410156,294.1499938964844,284.0687255859375,284.0687255859375,283.50592041015625,283.9812927246094,290.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.328701019287109,-0.0,-8.183846489373536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.992753621190786e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.992753621190786e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.00047401318443,290.75152587890625,294.1499938964844,284.0882263183594,284.0882263183594,283.51617431640625,284.0063171386719,290.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317259311676025,-0.0,-8.20005467971896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.992753621190786e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.992753621190786e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.00047401318443,290.75152587890625,294.1499938964844,284.0882263183594,284.0882263183594,283.51617431640625,284.0063171386719,290.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317259311676025,-0.0,-8.20005467971896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001000223346636,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.0004744628677144,290.747802734375,294.1499938964844,284.1069641113281,284.1069641113281,283.5266418457031,284.0301513671875,290.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272533242286272e-09,0.0010120375081896,-0.0181046538054943,0.0,0.0,0.0,-0.0084181213751435,60.0,-4.30613899230957,-0.0,-8.215619118345786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0001000223346636,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.0004744628677144,290.747802734375,294.1499938964844,284.1069641113281,284.1069641113281,283.5266418457031,284.0301513671875,290.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272533242286272e-09,0.0010120375081896,-0.0181046538054943,0.0,0.0,0.0,-0.0084181213751435,60.0,-4.30613899230957,-0.0,-8.215619118345786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.505260095465928e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,0.0001000949705485,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,7.392980478471145e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0001000949705485,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0004748073988594,290.74481201171875,294.1499938964844,284.1213073730469,284.1213073730469,283.5350952148437,284.0484313964844,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358463616213838e-09,0.001012772321701,-0.0183297209441661,0.0,0.0,0.0,-0.008460721001029,60.0,-4.297474384307861,-0.0,-8.227554815221083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,9.50693865888752e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001001126511255,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,7.39428578526713e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0001001126438495,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0004748912469949,290.7440795898437,294.1499938964844,284.12481689453125,284.12481689453125,283.5372314453125,284.05291748046875,290.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.295339107513428,-0.0,-8.230460935010343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,9.51104302657768e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001001558703137,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,7.397478475468233e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001001558703137,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0004750962834805,290.7422180175781,294.1499938964844,284.1334228515625,284.1334228515625,283.5425720214844,284.0638122558594,290.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.2900919914245605,-0.0,-8.23756849399615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.515030978946017e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001001978598651,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,7.40058021619916e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0001001978598651,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0004752954700961,290.7403259277344,294.1499938964844,284.1417541503906,284.1417541503906,283.5479431152344,284.074462890625,290.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.284937381744385,-0.0,-8.244477101015948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0001002779754344,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0001002779754344,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0004756755079142,290.7366027832031,294.1499938964844,284.1577453613281,284.1577453613281,283.55877685546875,284.094970703125,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.274919033050537,-0.0,-8.25766548473439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0001002779754344,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0001002779754344,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0004756755079142,290.7366027832031,294.1499938964844,284.1577453613281,284.1577453613281,283.55877685546875,284.094970703125,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.274919033050537,-0.0,-8.25766548473439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,9.529708040645346e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001003524157567,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.411995466100052e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001003524157567,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.0004760286246892,290.7328491210937,294.1499938964844,284.17266845703125,284.17266845703125,283.5696716308594,284.1142578125,290.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265374183654785,-0.0,-8.269928741810872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,9.529708040645346e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001003524157567,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.411995466100052e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001003524157567,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.0004760286246892,290.7328491210937,294.1499938964844,284.17266845703125,284.17266845703125,283.5696716308594,284.1142578125,290.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265374183654785,-0.0,-8.269928741810872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.417068991344422e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001004211080726,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.000476354471175,290.7291259765625,294.1499938964844,284.1864624023437,284.1864624023437,283.5806579589844,284.1323547363281,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256309509277344,-0.0,-8.281253371933418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.417068991344422e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001004211080726,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.000476354471175,290.7291259765625,294.1499938964844,284.1864624023437,284.1864624023437,283.5806579589844,284.1323547363281,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256309509277344,-0.0,-8.281253371933418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,9.542166662868112e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001004836158244,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,7.421685586450621e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001004836158244,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004766509809996,290.7253723144531,294.1499938964844,284.1990966796875,284.1990966796875,283.5917053222656,284.14923095703125,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247757911682129,-0.0,-8.291564057572033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,9.542166662868112e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001004836158244,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,7.421685586450621e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001004836158244,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004766509809996,290.7253723144531,294.1499938964844,284.1990966796875,284.1990966796875,283.5917053222656,284.14923095703125,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247757911682129,-0.0,-8.291564057572033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,9.544938075123356e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001005127996904,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.423841452691704e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0001005127996904,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0004767894279211,290.7235107421875,294.1499938964844,284.2049560546875,284.2049560546875,283.59722900390625,284.1571960449219,290.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.243698120117188,-0.0,-8.296381537320485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,9.547542140353472e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001005402154987,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,7.425866351695731e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,0.0001005402154987,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0004769194638356,290.7216186523437,294.1499938964844,284.21051025390625,284.21051025390625,283.6027526855469,284.164794921875,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.239780902862549,-0.0,-8.300906984004541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0001005898448056,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001005898448056,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004771548847202,290.7178955078125,294.1499938964844,284.2205810546875,284.2205810546875,283.61376953125,284.1790466308594,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630392551422,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.232423305511475,-0.0,-8.309102383918798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0001005898448056,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001005898448056,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004771548847202,290.7178955078125,294.1499938964844,284.2205810546875,284.2205810546875,283.61376953125,284.1790466308594,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630392551422,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.232423305511475,-0.0,-8.309102383918798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0001006334205158,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,7.43275013519451e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001006334205158,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0004773615801241,290.7141418457031,294.1499938964844,284.22930908203125,284.22930908203125,283.6247863769531,284.1920166015625,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,-0.0087765073403716,60.0,-4.225661277770996,-0.0,-8.31630160291752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0001006334205158,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,7.43275013519451e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001006334205158,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0004773615801241,290.7141418457031,294.1499938964844,284.22930908203125,284.22930908203125,283.6247863769531,284.1920166015625,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,-0.0087765073403716,60.0,-4.225661277770996,-0.0,-8.31630160291752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.559836325934155e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001006696838885,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,7.435428415192291e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0001006696838885,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0004775336128659,290.7103881835937,294.1499938964844,284.236572265625,284.236572265625,283.6357421875,284.20361328125,290.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038361976048236e-09,0.0010185863357037,-0.02011039853096,0.0,0.0,0.0,-0.0087977768853306,60.0,-4.219621658325195,-0.0,-8.32229645197913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.559836325934155e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001006696838885,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,7.435428415192291e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0001006696838885,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0004775336128659,290.7103881835937,294.1499938964844,284.236572265625,284.236572265625,283.6357421875,284.20361328125,290.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038361976048236e-09,0.0010185863357037,-0.02011039853096,0.0,0.0,0.0,-0.0087977768853306,60.0,-4.219621658325195,-0.0,-8.32229645197913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,9.562399645801634e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001006966849672,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,7.437422755174339e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001006966776913,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0004776616697199,290.70709228515625,294.1499938964844,284.2417297363281,284.2417297363281,283.64532470703125,284.212646484375,290.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070295542950134e-09,0.0010188593296334,-0.0201940275728702,0.0,0.0,0.0,-0.0088136075064539,60.0,-4.214873790740967,-0.0,-8.326759370902438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
