time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.562693594489248e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001006997772492,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,7.437651220243424e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001006997699732,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0004776763380505,290.7066650390625,294.1499938964844,284.2423400878906,284.2423400878906,283.6466369628906,284.2137756347656,290.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073953061682461e-09,0.0010188906453549,-0.0202036071568727,0.0,0.0,0.0,-0.0088154207915067,60.0,-4.214288711547852,-0.0,-8.327270251129448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,9.563872299622744e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001007121827569,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001007121827569,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0004777352150995,290.70477294921875,294.1499938964844,284.2446594238281,284.2446594238281,283.6520080566406,284.2182922363281,290.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088632874603263e-09,0.0010190161410719,-0.0202420521527528,0.0,0.0,0.0,-0.0088226981461048,60.0,-4.2119245529174805,-0.0,-8.329323009093059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001007228565867,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,7.439355249516666e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001007228565867,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0004777858266606,290.7029113769531,294.1499938964844,284.2465515136719,284.2465515136719,283.6573791503906,284.222412109375,290.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.209756851196289,-0.0,-8.331087286705954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,9.566392691340296e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001007387254503,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,7.440527406288311e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001007387254503,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0004778610891662,290.6991577148437,294.1499938964844,284.2491149902344,284.2491149902344,283.6679992675781,284.22955322265625,290.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120020211777046e-09,0.001019284594804,-0.0203242525458335,0.0,0.0,0.0,-0.0088382586836814,60.0,-4.206048011779785,-0.0,-8.333711321029116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,9.566392691340296e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001007387254503,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,7.440527406288311e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001007387254503,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0004778610891662,290.6991577148437,294.1499938964844,284.2491149902344,284.2491149902344,283.6679992675781,284.22955322265625,290.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120020211777046e-09,0.001019284594804,-0.0203242525458335,0.0,0.0,0.0,-0.0088382586836814,60.0,-4.206048011779785,-0.0,-8.333711321029116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001007485261652,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001007485261652,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0004779075970873,290.6954345703125,294.1499938964844,284.25,284.25,283.678466796875,284.2351379394531,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203193187713623,-0.0,-8.335332069009382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001007485261652,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001007485261652,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0004779075970873,290.6954345703125,294.1499938964844,284.25,284.25,283.678466796875,284.2351379394531,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203193187713623,-0.0,-8.335332069009382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,9.567652887199074e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.000100751996797,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,7.441508205374703e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.000100751996797,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0004779240407515,290.69171142578125,294.1499938964844,284.25,284.24365234375,283.6887512207031,284.2392578125,290.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.200946807861328,-0.0,-8.335904766454406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,9.567652887199074e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.000100751996797,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,7.441508205374703e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.000100751996797,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0004779240407515,290.69171142578125,294.1499938964844,284.25,284.24365234375,283.6887512207031,284.2392578125,290.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.200946807861328,-0.0,-8.335904766454406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001007504688459,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001007504688459,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0004779167938977,290.6879577636719,294.1499938964844,284.25,284.2362060546875,283.6988525390625,284.2422790527344,290.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.198779582977295,-0.0,-8.33565110269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001007504688459,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001007504688459,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0004779167938977,290.6879577636719,294.1499938964844,284.25,284.2362060546875,283.6988525390625,284.2422790527344,290.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.198779582977295,-0.0,-8.33565110269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,9.567264351062477e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0001007479077088,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,7.441206253133714e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001007479077088,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0004779046576004,290.68609619140625,294.1499938964844,284.25,284.2320556640625,283.7038269042969,284.243408203125,290.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.197640895843506,-0.0,-8.33522690868449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,9.56690710154362e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001007441387628,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,7.440927583957091e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0001007441387628,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0004778868169523,290.6842346191406,294.1499938964844,284.25,284.2276916503906,283.7087707519531,284.2444152832031,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.19645881652832,-0.0,-8.334603762705228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001007333630695,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001007333630695,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0004778356815222,290.6805114746094,294.1499938964844,284.25,284.2182312011719,283.718505859375,284.2459716796875,290.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.193963050842285,-0.0,-8.332819589895737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001007333630695,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001007333630695,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0004778356815222,290.6805114746094,294.1499938964844,284.25,284.2182312011719,283.718505859375,284.2459716796875,290.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.193963050842285,-0.0,-8.332819589895737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0004777642898261,290.6767883300781,294.1499938964844,284.25,284.2078857421875,283.7280578613281,284.2470703125,290.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191273212432861,-0.0,-8.33032842706416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0004777642898261,290.6767883300781,294.1499938964844,284.25,284.2078857421875,283.7280578613281,284.2470703125,290.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191273212432861,-0.0,-8.33032842706416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,9.562686318531632e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.0001006996972137,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,7.437645399477333e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001006996972137,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0004776759597007,290.6730651855469,294.1499938964844,284.25,284.1967163085937,283.7374572753906,284.2478942871094,290.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188433647155762,-0.0,-8.32724822430464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,9.562686318531632e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.0001006996972137,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,7.437645399477333e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001006996972137,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0004776759597007,290.6730651855469,294.1499938964844,284.25,284.1967163085937,283.7374572753906,284.2478942871094,290.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188433647155762,-0.0,-8.32724822430464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,9.560655598761514e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,0.0001006783131742,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,7.436065789079294e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001006783131742,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0004775745328515,290.66949462890625,294.1499938964844,284.25,284.1853332519531,283.74627685546875,284.2484436035156,290.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.185550212860107,-0.0,-8.323711853108763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,9.560565376887098e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001006773600238,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.435995212290436e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,0.0001006773600238,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0004775700217578,290.6693420410156,294.1499938964844,284.25,284.1848449707031,283.74664306640625,284.2484436035156,290.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.185427188873291,-0.0,-8.323553402078687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,9.559402678860351e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001006651218631,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,7.435091538354754e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001006651218631,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.000477511959616,290.66748046875,294.1499938964844,284.25,284.1786804199219,283.7511901855469,284.2486877441406,290.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.18387508392334,-0.0,-8.321529776367242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.55815485212952e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001006519814836,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,7.434120925609022e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001006519742077,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0004774496192112,290.6656494140625,294.1499938964844,284.25,284.17236328125,283.7557067871094,284.2488708496094,290.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.182288646697998,-0.0,-8.319356226138552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,9.555430733598767e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001006232923828,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,7.432002166751772e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001006232923828,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0004773135297,290.66192626953125,294.1499938964844,284.25,284.1593017578125,283.7645568847656,284.2491760253906,290.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.179008960723877,-0.0,-8.31461406392009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,9.555430733598767e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001006232923828,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,7.432002166751772e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001006232923828,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0004773135297,290.66192626953125,294.1499938964844,284.25,284.1593017578125,283.7645568847656,284.2491760253906,290.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.179008960723877,-0.0,-8.31461406392009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,9.552490519126876e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001005923259072,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0001005923259072,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004771666717715,290.6582336425781,294.1499938964844,284.25,284.1457824707031,283.77325439453125,284.2493896484375,290.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.1756272315979,-0.0,-8.309496735137145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,9.552490519126876e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001005923259072,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0001005923259072,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004771666717715,290.6582336425781,294.1499938964844,284.25,284.1457824707031,283.77325439453125,284.2493896484375,290.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.1756272315979,-0.0,-8.309496735137145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001005585145321,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001005585145321,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,0.000477006251458,290.654541015625,294.1499938964844,284.25,284.1318359375,283.78179931640625,284.2495422363281,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172126770019531,-0.0,-8.303910448148599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001005585145321,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001005585145321,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,0.000477006251458,290.654541015625,294.1499938964844,284.25,284.1318359375,283.78179931640625,284.2495422363281,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172126770019531,-0.0,-8.303910448148599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001005227968562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0001005227968562,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0004768368380609,290.6508483886719,294.1499938964844,284.25,284.1176147460937,283.79022216796875,284.2496643066406,290.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.16854190826416,-0.0,-8.29801152235632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001005227968562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0001005227968562,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0004768368380609,290.6508483886719,294.1499938964844,284.25,284.1176147460937,283.79022216796875,284.2496643066406,290.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.16854190826416,-0.0,-8.29801152235632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,9.544108615955338e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0001005040612653,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,7.423196075251326e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001005040612653,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0004767479840666,290.64898681640625,294.1499938964844,284.25,284.11041259765625,283.7943420410156,284.2497253417969,290.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.166712284088135,-0.0,-8.294918529827555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,9.542284533381462e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001004848600132,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,7.42177726351656e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.0001004848600132,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0004766568890772,290.64715576171875,294.1499938964844,284.25,284.1031799316406,283.7984619140625,284.249755859375,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.164861679077148,-0.0,-8.291748088140596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.538493031868712e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0001004449295578,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0001004449295578,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0004764674522448,290.6434631347656,294.1499938964844,284.25,284.08856201171875,283.8065185546875,284.24981689453125,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161096096038818,-0.0,-8.28515922535189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.538493031868712e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0001004449295578,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0001004449295578,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0004764674522448,290.6434631347656,294.1499938964844,284.25,284.08856201171875,283.8065185546875,284.24981689453125,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161096096038818,-0.0,-8.28515922535189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.000100403696706,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.000100403696706,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0004762718745041,290.6397705078125,294.1499938964844,284.25,284.07391357421875,283.8144836425781,284.2498779296875,290.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15727424621582,-0.0,-8.278357910285197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.000100403696706,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.000100403696706,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0004762718745041,290.6397705078125,294.1499938964844,284.25,284.07391357421875,283.8144836425781,284.2498779296875,290.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15727424621582,-0.0,-8.278357910285197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001003606885205,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001003606885205,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,0.0004760678566526,290.6361083984375,294.1499938964844,284.25,284.05926513671875,283.822265625,284.2499084472656,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153379440307617,-0.0,-8.271265983239574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001003606885205,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001003606885205,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,0.0004760678566526,290.6361083984375,294.1499938964844,284.25,284.05926513671875,283.822265625,284.2499084472656,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153379440307617,-0.0,-8.271265983239574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001003166180453,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0004758588038384,290.6324462890625,294.1499938964844,284.25,284.0447082519531,283.8299255371094,284.2499389648437,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149439334869385,-0.0,-8.264002104851897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001003166180453,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0004758588038384,290.6324462890625,294.1499938964844,284.25,284.0447082519531,283.8299255371094,284.2499389648437,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149439334869385,-0.0,-8.264002104851897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
