time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838065803050995,0.050000000745058,0.2327675372362136,291.97039794921875,291.1499938964844,284.25,283.8887023925781,291.63360595703125,297.185302734375,291.9574584960937,1.0,0.1889549046754837,1.0,1.0,0.9113348722457886,1.0,-0.4965144991874695,0.2134124040603637,0.2831020951271057,0.0813613757491111,0.0,0.0,0.0,44.73528671264648,36.0,-115.58443450927734,-0.0,52.632118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9437255859375,291.1499938964844,284.25,283.8889465332031,291.6214904785156,297.1830749511719,291.9300231933594,1.0,0.1877611875534057,1.0,1.0,0.8925057053565979,1.0,-0.4962737262248993,0.2137422114610672,0.2825315296649933,0.0821379944682121,0.0,0.0,0.0,44.1347770690918,36.0,-110.6958236694336,-0.0,52.00242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.2324252873659134,291.9157409667969,291.1499938964844,284.25,283.88934326171875,291.6084289550781,297.1810302734375,291.9015808105469,1.0,0.1854824721813202,1.0,1.0,0.8752913475036621,1.0,-0.4957846701145172,0.2139936983585357,0.281790941953659,0.0829123631119728,0.0,0.0,0.0,42.91126251220703,25.0,-105.55606079101562,-0.0,50.72140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0360799804329872,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8582458496094,291.1499938964844,284.25,283.8904113769531,291.57672119140625,297.1774597167969,291.8438415527344,1.0,0.1785198599100113,1.0,1.0,0.8408626317977905,1.0,-0.4942811727523803,0.214521512389183,0.2797596454620361,0.0846534371376037,0.0,0.0,0.0,39.14627456665039,25.0,-95.84746551513672,-0.0,46.7949447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0360799804329872,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8582458496094,291.1499938964844,284.25,283.8904113769531,291.57672119140625,297.1774597167969,291.8438415527344,1.0,0.1785198599100113,1.0,1.0,0.8408626317977905,1.0,-0.4942811727523803,0.214521512389183,0.2797596454620361,0.0846534371376037,0.0,0.0,0.0,39.14627456665039,25.0,-95.84746551513672,-0.0,46.7949447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.2311568707227707,291.80035400390625,291.1499938964844,284.25,283.89190673828125,291.5336303710937,297.1744079589844,291.7858581542969,1.0,0.1731336265802383,1.0,1.0,0.806433916091919,1.0,-0.4930788278579712,0.2156384885311126,0.2774403393268585,0.0869349539279937,0.0,0.0,0.0,36.13860321044922,25.0,-89.25802612304688,-0.0,43.674896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031235814094543,0.050000000745058,0.2311568707227707,291.80035400390625,291.1499938964844,284.25,283.89190673828125,291.5336303710937,297.1744079589844,291.7858581542969,1.0,0.1731336265802383,1.0,1.0,0.806433916091919,1.0,-0.4930788278579712,0.2156384885311126,0.2774403393268585,0.0869349539279937,0.0,0.0,0.0,36.13860321044922,25.0,-89.25802612304688,-0.0,43.674896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0486407950520515,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7420349121094,291.1499938964844,284.25,283.89373779296875,291.4848327636719,297.1717224121094,291.7274475097656,1.0,0.1688306629657745,1.0,1.0,0.7775765657424927,1.0,-0.4921704530715942,0.2170592546463012,0.2751111984252929,0.0894747823476791,0.0,0.0,0.0,33.867942810058594,25.0,-85.2811508178711,-0.0,41.32916641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0486407950520515,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7420349121094,291.1499938964844,284.25,283.89373779296875,291.4848327636719,297.1717224121094,291.7274475097656,1.0,0.1688306629657745,1.0,1.0,0.7775765657424927,1.0,-0.4921704530715942,0.2170592546463012,0.2751111984252929,0.0894747823476791,0.0,0.0,0.0,33.867942810058594,25.0,-85.2811508178711,-0.0,41.32916641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.0358740724623203,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.230397954583168,291.6834411621094,291.1499938964844,284.25,283.89581298828125,291.4228820800781,297.16925048828125,291.66851806640625,1.0,0.1653859615325927,1.0,1.0,0.7487192153930664,1.0,-0.4914600551128387,0.2191222459077835,0.272337794303894,0.0926292911171913,0.0,0.0,0.0,32.09477996826172,25.0,-84.72684478759766,-0.0,39.503299713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.0358740724623203,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.5149723291397095,0.050000000745058,0.230397954583168,291.6834411621094,291.1499938964844,284.25,283.89581298828125,291.4228820800781,297.16925048828125,291.66851806640625,1.0,0.1653859615325927,1.0,1.0,0.7487192153930664,1.0,-0.4914600551128387,0.2191222459077835,0.272337794303894,0.0926292911171913,0.0,0.0,0.0,32.09477996826172,25.0,-84.72684478759766,-0.0,39.503299713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562805175781,0.5174438953399658,0.050000000745058,0.0460959933698177,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562805175781,0.5174438953399658,0.050000000745058,0.0485413037240505,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562805175781,0.5174438953399658,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562805175781,0.5174438953399658,0.050000000745058,0.0485413037240505,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562805175781,0.5174438953399658,0.050000000745058,0.2302590310573578,291.6533203125,291.1499938964844,284.25,283.8969421386719,291.3851623535156,297.1680908203125,291.637939453125,1.0,0.1639275997877121,1.0,1.0,0.7342905402183533,1.0,-0.4911637306213379,0.2204425632953643,0.2707211673259735,0.0944872349500656,0.0,0.0,0.0,31.356029510498047,25.0,-86.28645324707031,-0.0,38.7441520690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252746582031,0.5197345018386841,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252746582031,0.5197345018386841,0.050000000745058,0.0485152453184127,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252746582031,0.5197345018386841,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252746582031,0.5197345018386841,0.050000000745058,0.0485152453184127,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252746582031,0.5197345018386841,0.050000000745058,0.2301354259252548,291.6222229003906,291.1499938964844,284.25,283.8981018066406,291.3495788574219,297.1669616699219,291.6062927246094,1.0,0.1626190692186355,1.0,1.0,0.7229558825492859,1.0,-0.4909000694751739,0.2216041982173919,0.269295871257782,0.0961836129426956,0.0,0.0,0.0,30.69927406311035,25.0,-88.09384155273438,-0.0,38.06998825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.04847127571702,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.2299268692731857,291.5579833984375,291.1499938964844,284.25,283.9005126953125,291.2724914550781,297.16473388671875,291.5415344238281,1.0,0.1603883504867553,1.0,1.0,0.7002865672111511,1.0,-0.4904552102088928,0.224354088306427,0.2661011219024658,0.0999910235404968,0.0,0.0,0.0,29.592849731445312,25.0,-91.5608367919922,-0.0,36.9359016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.04847127571702,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5238073468208313,0.050000000745058,0.2299268692731857,291.5579833984375,291.1499938964844,284.25,283.9005126953125,291.2724914550781,297.16473388671875,291.5415344238281,1.0,0.1603883504867553,1.0,1.0,0.7002865672111511,1.0,-0.4904552102088928,0.224354088306427,0.2661011219024658,0.0999910235404968,0.0,0.0,0.0,29.592849731445312,25.0,-91.5608367919922,-0.0,36.9359016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0459961369633674,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.2297602295875549,291.4900817871094,291.1499938964844,284.25,283.9029846191406,291.1776428222656,297.16241455078125,291.47216796875,1.0,0.1585861444473266,1.0,1.0,0.6776172518730164,1.0,-0.4900997579097748,0.2278275936841964,0.2622721791267395,0.1045057401061058,0.0,0.0,0.0,28.711009979248047,25.0,-98.830078125,-0.0,36.03359603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0459961369633674,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934997558594,0.5272617936134338,0.050000000745058,0.2297602295875549,291.4900817871094,291.1499938964844,284.25,283.9029846191406,291.1776428222656,297.16241455078125,291.47216796875,1.0,0.1585861444473266,1.0,1.0,0.6776172518730164,1.0,-0.4900997579097748,0.2278275936841964,0.2622721791267395,0.1045057401061058,0.0,0.0,0.0,28.711009979248047,25.0,-98.830078125,-0.0,36.03359603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0484079383313655,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0484079383313655,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.2296264022588729,291.4164123535156,291.1499938964844,284.25,283.90545654296875,291.09381103515625,297.159912109375,291.39764404296875,1.0,0.1571265906095504,1.0,1.0,0.6614877581596375,1.0,-0.4898143708705902,0.2307379245758056,0.2590764164924621,0.1084455475211143,0.0,0.0,0.0,28.00487327575684,25.0,-104.04141235351562,-0.0,35.31193161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0484079383313655,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.0484079383313655,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5301727652549744,0.050000000745058,0.2296264022588729,291.4164123535156,291.1499938964844,284.25,283.90545654296875,291.09381103515625,297.159912109375,291.39764404296875,1.0,0.1571265906095504,1.0,1.0,0.6614877581596375,1.0,-0.4898143708705902,0.2307379245758056,0.2590764164924621,0.1084455475211143,0.0,0.0,0.0,28.00487327575684,25.0,-104.04141235351562,-0.0,35.31193161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0483851805329322,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0483851805329322,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.2295184582471847,291.3408203125,291.1499938964844,284.25,283.90789794921875,291.002197265625,297.1571960449219,291.3213195800781,1.0,0.1559427082538604,1.0,1.0,0.6453582644462585,1.0,-0.4895841181278229,0.2341064810752868,0.255477637052536,0.1128238588571548,0.0,0.0,0.0,27.437231063842773,25.0,-108.4382781982422,-0.0,34.73250961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0483851805329322,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.0483851805329322,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.5326143503189087,0.050000000745058,0.2295184582471847,291.3408203125,291.1499938964844,284.25,283.90789794921875,291.002197265625,297.1571960449219,291.3213195800781,1.0,0.1559427082538604,1.0,1.0,0.6453582644462585,1.0,-0.4895841181278229,0.2341064810752868,0.255477637052536,0.1128238588571548,0.0,0.0,0.0,27.437231063842773,25.0,-108.4382781982422,-0.0,34.73250961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.5336805582046509,0.050000000745058,0.0459385327994823,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.5336805582046509,0.050000000745058,0.0483754836022853,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.5336805582046509,0.050000000745058,0.0357299670577049,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.5336805582046509,0.050000000745058,0.0483754836022853,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.5336805582046509,0.050000000745058,0.2294724732637405,291.3015441894531,291.1499938964844,284.25,283.9090576171875,290.95123291015625,297.1557312011719,291.2813720703125,1.0,0.1554371118545532,1.0,1.0,0.6372934579849243,1.0,-0.4894860386848449,0.2359945327043533,0.2534915208816528,0.1152079477906227,0.0,0.0,0.0,27.19618034362793,25.0,-111.72405242919922,-0.0,34.486671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5346536040306091,0.050000000745058,0.0459302477538585,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5346536040306091,0.050000000745058,0.0483667626976966,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5346536040306091,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5346536040306091,0.050000000745058,0.0483667626976966,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5346536040306091,0.050000000745058,0.2294310927391052,291.2610168457031,291.1499938964844,284.25,283.91015625,290.91552734375,297.1542358398437,291.2404479980469,1.0,0.1549811214208603,1.0,1.0,0.6328963041305542,1.0,-0.489397794008255,0.2370694279670715,0.2523283660411834,0.1167766526341438,0.0,0.0,0.0,26.979644775390625,25.0,-112.9456787109375,-0.0,34.26578903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0459160543978214,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0483518131077289,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.2293601930141449,291.1820068359375,291.1499938964844,284.25,283.9122619628906,290.855224609375,297.1510925292969,291.1629333496094,1.0,0.1541990786790847,1.0,1.0,0.624101996421814,1.0,-0.4892465770244598,0.2392414808273315,0.2500051259994507,0.1199149042367935,0.0,0.0,0.0,26.609867095947266,25.0,-108.02826690673828,-0.0,33.88877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0459160543978214,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0483518131077289,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5363515615463257,0.050000000745058,0.2293601930141449,291.1820068359375,291.1499938964844,284.25,283.9122619628906,290.855224609375,297.1510925292969,291.1629333496094,1.0,0.1541990786790847,1.0,1.0,0.624101996421814,1.0,-0.4892465770244598,0.2392414808273315,0.2500051259994507,0.1199149042367935,0.0,0.0,0.0,26.609867095947266,25.0,-108.02826690673828,-0.0,33.88877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0459044873714447,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0483396388590335,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.2293024212121963,291.1072082519531,291.1499938964844,284.25,283.9140625,290.7898864746094,297.1478271484375,291.0885925292969,1.0,0.1535623222589492,1.0,1.0,0.615307629108429,1.0,-0.4891234040260315,0.2416175007820129,0.2475059181451797,0.1232229843735694,0.0,0.0,0.0,26.31022834777832,25.0,-104.1786117553711,-0.0,33.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0459044873714447,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0483396388590335,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.537763774394989,0.050000000745058,0.2293024212121963,291.1072082519531,291.1499938964844,284.25,283.9140625,290.7898864746094,297.1478271484375,291.0885925292969,1.0,0.1535623222589492,1.0,1.0,0.615307629108429,1.0,-0.4891234040260315,0.2416175007820129,0.2475059181451797,0.1232229843735694,0.0,0.0,0.0,26.31022834777832,25.0,-104.1786117553711,-0.0,33.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0483297258615493,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.2292554080486297,291.0361328125,291.1499938964844,284.25,283.9155578613281,290.7743835449219,297.1445007324219,291.0201721191406,1.0,0.1530436426401138,1.0,1.0,0.6139792799949646,1.0,-0.4890231788158417,0.2418243587017059,0.2471988201141357,0.1243323013186454,0.0,0.0,0.0,26.0675048828125,25.0,-91.03369140625,-0.0,33.33594512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0483297258615493,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5389328002929688,0.050000000745058,0.2292554080486297,291.0361328125,291.1499938964844,284.25,283.9155578613281,290.7743835449219,297.1445007324219,291.0201721191406,1.0,0.1530436426401138,1.0,1.0,0.6139792799949646,1.0,-0.4890231788158417,0.2418243587017059,0.2471988201141357,0.1243323013186454,0.0,0.0,0.0,26.0675048828125,25.0,-91.03369140625,-0.0,33.33594512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0483216270804405,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.229216992855072,290.9786376953125,291.1499938964844,284.25,283.9166259765625,290.767578125,297.1412353515625,290.9657897949219,1.0,0.1526207625865936,1.0,1.0,0.6126509308815002,1.0,-0.4889412224292755,0.241980955004692,0.2469602674245834,0.1253449618816375,0.0,0.0,0.0,25.87030982971192,25.0,-73.85468292236328,-0.0,33.13485336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0483216270804405,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5399016737937927,0.050000000745058,0.229216992855072,290.9786376953125,291.1499938964844,284.25,283.9166259765625,290.767578125,297.1412353515625,290.9657897949219,1.0,0.1526207625865936,1.0,1.0,0.6126509308815002,1.0,-0.4889412224292755,0.241980955004692,0.2469602674245834,0.1253449618816375,0.0,0.0,0.0,25.87030982971192,25.0,-73.85468292236328,-0.0,33.13485336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.5403215289115906,0.050000000745058,0.0458840802311897,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.5403215289115906,0.050000000745058,0.0483181439340114,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.5403215289115906,0.050000000745058,0.035687617957592,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.5403215289115906,0.050000000745058,0.0483181439340114,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.5403215289115906,0.050000000745058,0.2292004823684692,290.9540100097656,291.1499938964844,284.25,283.9170227050781,290.7640075683594,297.1396484375,290.9423217773437,1.0,0.15243960916996,1.0,1.0,0.6119867563247681,1.0,-0.4889060258865356,0.2420690357685089,0.2468370050191879,0.1258414089679718,0.0,0.0,0.0,25.786020278930664,25.0,-66.4298095703125,-0.0,33.04890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.5407024621963501,0.050000000745058,0.0458810962736606,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.5407024621963501,0.050000000745058,0.0483150035142898,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.5407024621963501,0.050000000745058,0.035685297101736,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.5407024621963501,0.050000000745058,0.0483150035142898,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.5407024621963501,0.050000000745058,0.2291855812072754,290.93170166015625,291.1499938964844,284.25,283.9172668457031,290.7782287597656,297.1380920410156,290.9214172363281,1.0,0.1522758305072784,1.0,1.0,0.614278256893158,1.0,-0.4888742566108703,0.2412666529417038,0.2476076185703277,0.1254373788833618,0.0,0.0,0.0,25.710081100463867,25.0,-57.121707916259766,-0.0,32.971317291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0483095906674861,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8995056152344,291.1499938964844,284.25,283.9173583984375,290.8203430175781,297.1351928710937,290.8940124511719,1.0,0.1519942730665207,1.0,1.0,0.6188611388206482,1.0,-0.4888195097446441,0.2395916432142257,0.2492278814315796,0.1245131641626358,0.0,0.0,0.0,25.579803466796875,25.0,-33.178104400634766,-0.0,32.83815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0483095906674861,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007873535156,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8995056152344,291.1499938964844,284.25,283.9173583984375,290.8203430175781,297.1351928710937,290.8940124511719,1.0,0.1519942730665207,1.0,1.0,0.6188611388206482,1.0,-0.4888195097446441,0.2395916432142257,0.2492278814315796,0.1245131641626358,0.0,0.0,0.0,25.579803466796875,25.0,-33.178104400634766,-0.0,32.83815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0458717383444309,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0483051501214504,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0356780178844928,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0483051501214504,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.2291388362646103,290.8835754394531,291.1499938964844,284.25,283.9168395996094,290.8609313964844,297.13262939453125,290.8813171386719,1.0,0.151764303445816,1.0,1.0,0.6234440803527832,1.0,-0.4887746274471283,0.2379879504442215,0.250786691904068,0.1235931441187858,0.0,0.0,0.0,25.47364616394043,25.0,-13.172270774841309,-0.0,32.72958755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
