time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0458717383444309,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0483051501214504,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0356780178844928,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.0483051501214504,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419091582298279,0.050000000745058,0.2291388362646103,290.8835754394531,291.1499938964844,284.25,283.9168395996094,290.8609313964844,297.13262939453125,290.8813171386719,1.0,0.151764303445816,1.0,1.0,0.6234440803527832,1.0,-0.4887746274471283,0.2379879504442215,0.250786691904068,0.1235931441187858,0.0,0.0,0.0,25.47364616394043,25.0,-13.172270774841309,-0.0,32.72958755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.229121595621109,290.8800354003906,291.1499938964844,284.25,283.9156494140625,290.9176025390625,297.1304626464844,290.8811340332031,1.0,0.1515761613845825,1.0,1.0,0.630765974521637,1.0,-0.4887378811836242,0.2356975972652435,0.2530402839183807,0.1219165623188018,0.0,0.0,0.0,25.38712310791016,25.0,6.038268089294434,-0.0,32.640926361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.5423587560653687,0.050000000745058,0.229121595621109,290.8800354003906,291.1499938964844,284.25,283.9156494140625,290.9176025390625,297.1304626464844,290.8811340332031,1.0,0.1515761613845825,1.0,1.0,0.630765974521637,1.0,-0.4887378811836242,0.2356975972652435,0.2530402839183807,0.1219165623188018,0.0,0.0,0.0,25.38712310791016,25.0,6.038268089294434,-0.0,32.640926361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0458654649555683,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0482985414564609,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.2291074991226196,290.889892578125,291.1499938964844,284.25,283.91375732421875,290.9739685058594,297.128662109375,290.8938903808594,1.0,0.1514224708080291,1.0,1.0,0.638087809085846,1.0,-0.4887078106403351,0.2335236519575119,0.2551841735839844,0.1202769950032234,0.0,0.0,0.0,25.316591262817383,25.0,22.638690948486328,-0.0,32.5685920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0458654649555683,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.0482985414564609,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427286028862,0.050000000745058,0.2291074991226196,290.889892578125,291.1499938964844,284.25,283.91375732421875,290.9739685058594,297.128662109375,290.8938903808594,1.0,0.1514224708080291,1.0,1.0,0.638087809085846,1.0,-0.4887078106403351,0.2335236519575119,0.2551841735839844,0.1202769950032234,0.0,0.0,0.0,25.316591262817383,25.0,22.638690948486328,-0.0,32.5685920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978271484375,0.542887806892395,0.050000000745058,0.0458642542362213,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978271484375,0.542887806892395,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978271484375,0.542887806892395,0.050000000745058,0.0356721952557563,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978271484375,0.542887806892395,0.050000000745058,0.0482972674071788,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978271484375,0.542887806892395,0.050000000745058,0.2291014343500137,290.8987121582031,291.1499938964844,284.25,283.9125061035156,291.0008850097656,297.1279296875,290.9038391113281,1.0,0.1513565331697464,1.0,1.0,0.6417487263679504,1.0,-0.4886949062347412,0.2324889749288559,0.2562059462070465,0.1194780766963958,0.0,0.0,0.0,25.28637313842773,25.0,29.2255802154541,-0.0,32.5375862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.5430322885513306,0.050000000745058,0.048296108841896,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.5430322885513306,0.050000000745058,0.035671342164278,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.5430322885513306,0.050000000745058,0.048296108841896,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.5430322885513306,0.050000000745058,0.2290959507226944,290.9095764160156,291.1499938964844,284.25,283.9110412597656,291.0256652832031,297.1272888183594,290.91558837890625,1.0,0.1512967646121978,1.0,1.0,0.6451296806335449,1.0,-0.4886832237243652,0.2315545678138733,0.2571286559104919,0.1187573969364166,0.0,0.0,0.0,25.25899887084961,25.0,34.62041473388672,-0.0,32.509498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.229086548089981,290.93585205078125,291.1499938964844,284.25,283.9075012207031,291.0718688964844,297.1263122558594,290.94317626953125,1.0,0.1511938869953155,1.0,1.0,0.6518916487693787,1.0,-0.4886631667613983,0.2297839969396591,0.258879154920578,0.1173468679189682,0.0,0.0,0.0,25.2119255065918,25.0,42.23666763305664,-0.0,32.461177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5432808995246887,0.050000000745058,0.229086548089981,290.93585205078125,291.1499938964844,284.25,283.9075012207031,291.0718688964844,297.1263122558594,290.94317626953125,1.0,0.1511938869953155,1.0,1.0,0.6518916487693787,1.0,-0.4886631667613983,0.2297839969396591,0.258879154920578,0.1173468679189682,0.0,0.0,0.0,25.2119255065918,25.0,42.23666763305664,-0.0,32.461177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.2290789037942886,290.966552734375,291.1499938964844,284.25,283.9029846191406,291.1152648925781,297.1257019042969,290.9747619628906,1.0,0.1511096656322479,1.0,1.0,0.6586535573005676,1.0,-0.4886468946933746,0.2281296849250793,0.2605172097682953,0.1159593984484672,0.0,0.0,0.0,25.173450469970703,25.0,47.1235237121582,-0.0,32.421661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.5434830784797668,0.050000000745058,0.2290789037942886,290.966552734375,291.1499938964844,284.25,283.9029846191406,291.1152648925781,297.1257019042969,290.9747619628906,1.0,0.1511096656322479,1.0,1.0,0.6586535573005676,1.0,-0.4886468946933746,0.2281296849250793,0.2605172097682953,0.1159593984484672,0.0,0.0,0.0,25.173450469970703,25.0,47.1235237121582,-0.0,32.421661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9996032714844,291.1499938964844,284.25,283.8976135253906,291.142822265625,297.1253967285156,291.0077819824219,1.0,0.1510407030582428,1.0,1.0,0.6628308892250061,1.0,-0.4886339902877807,0.2271497547626495,0.2614842355251312,0.1150784194469451,0.0,0.0,0.0,25.14188003540039,25.0,47.24128723144531,-0.0,32.389347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9996032714844,291.1499938964844,284.25,283.8976135253906,291.142822265625,297.1253967285156,291.0077819824219,1.0,0.1510407030582428,1.0,1.0,0.6628308892250061,1.0,-0.4886339902877807,0.2271497547626495,0.2614842355251312,0.1150784194469451,0.0,0.0,0.0,25.14188003540039,25.0,47.24128723144531,-0.0,32.389347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0312194824219,291.1499938964844,284.25,283.8915100097656,291.165771484375,297.1253967285156,291.0389404296875,1.0,0.1509843170642852,1.0,1.0,0.6670082211494446,1.0,-0.48862424492836,0.2262846976518631,0.2623395621776581,0.114093579351902,0.0,0.0,0.0,25.116056442260746,25.0,44.69551086425781,-0.0,32.36298751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0312194824219,291.1499938964844,284.25,283.8915100097656,291.165771484375,297.1253967285156,291.0389404296875,1.0,0.1509843170642852,1.0,1.0,0.6670082211494446,1.0,-0.48862424492836,0.2262846976518631,0.2623395621776581,0.114093579351902,0.0,0.0,0.0,25.116056442260746,25.0,44.69551086425781,-0.0,32.36298751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0464172363281,291.1499938964844,284.25,283.88818359375,291.1764221191406,297.1254577636719,291.053955078125,1.0,0.1509601175785064,1.0,1.0,0.6690968871116638,1.0,-0.488620400428772,0.2258858531713485,0.2627345621585846,0.1135603412985801,0.0,0.0,0.0,25.104969024658203,25.0,43.24145126342773,-0.0,32.35169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5438541769981384,0.050000000745058,0.0482895784080028,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0611877441406,291.1499938964844,284.25,283.8847045898437,291.1807556152344,297.1256103515625,291.06842041015625,1.0,0.1509382128715515,1.0,1.0,0.6696707010269165,1.0,-0.4886171221733093,0.2257991135120391,0.2628180086612701,0.1132912561297416,0.0,0.0,0.0,25.094879150390625,25.0,40.87677001953125,-0.0,32.341495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0873107910156,291.1499938964844,284.25,283.8772888183594,291.1835021972656,297.1260986328125,291.09307861328125,1.0,0.1509005725383758,1.0,1.0,0.6708182692527771,1.0,-0.4886122047901153,0.2257071733474731,0.2629050314426422,0.1127015203237533,0.0,0.0,0.0,25.07749366760254,25.0,33.65677261352539,-0.0,32.32400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0873107910156,291.1499938964844,284.25,283.8772888183594,291.1835021972656,297.1260986328125,291.09307861328125,1.0,0.1509005725383758,1.0,1.0,0.6708182692527771,1.0,-0.4886122047901153,0.2257071733474731,0.2629050314426422,0.1127015203237533,0.0,0.0,0.0,25.07749366760254,25.0,33.65677261352539,-0.0,32.32400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1083374023437,291.1499938964844,284.25,283.8692932128906,291.1849975585937,297.1267395019531,291.1130676269531,1.0,0.1508698314428329,1.0,1.0,0.6719657778739929,1.0,-0.4886092245578766,0.2256677895784378,0.2629414200782776,0.1119955778121948,0.0,0.0,0.0,25.0632553100586,25.0,26.96112823486328,-0.0,32.30978012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1083374023437,291.1499938964844,284.25,283.8692932128906,291.1849975585937,297.1267395019531,291.1130676269531,1.0,0.1508698314428329,1.0,1.0,0.6719657778739929,1.0,-0.4886092245578766,0.2256677895784378,0.2629414200782776,0.1119955778121948,0.0,0.0,0.0,25.0632553100586,25.0,26.96112823486328,-0.0,32.30978012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1249694824219,291.1499938964844,284.25,283.8607788085937,291.17462158203125,297.1275939941406,291.1282653808594,1.0,0.1508447825908661,1.0,1.0,0.6707596778869629,1.0,-0.4886078536510467,0.2261384278535843,0.2624694108963012,0.1116368919610977,0.0,0.0,0.0,25.05152130126953,25.0,18.98719787597656,-0.0,32.29825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1249694824219,291.1499938964844,284.25,283.8607788085937,291.17462158203125,297.1275939941406,291.1282653808594,1.0,0.1508447825908661,1.0,1.0,0.6707596778869629,1.0,-0.4886078536510467,0.2261384278535843,0.2624694108963012,0.1116368919610977,0.0,0.0,0.0,25.05152130126953,25.0,18.98719787597656,-0.0,32.29825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1354064941406,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.1372985839844,1.0,0.1508244574069976,1.0,1.0,0.6695536375045776,1.0,-0.4886079132556915,0.2266715168952942,0.2619363963603973,0.1111875101923942,0.0,0.0,0.0,25.04191970825196,25.0,10.862093925476074,-0.0,32.28897476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1354064941406,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.1372985839844,1.0,0.1508244574069976,1.0,1.0,0.6695536375045776,1.0,-0.4886079132556915,0.2266715168952942,0.2619363963603973,0.1111875101923942,0.0,0.0,0.0,25.04191970825196,25.0,10.862093925476074,-0.0,32.28897476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1386413574219,291.1499938964844,284.25,283.8471374511719,291.1541748046875,297.129150390625,291.1399230957031,1.0,0.150815799832344,1.0,1.0,0.6689505577087402,1.0,-0.4886084496974945,0.2269548922777176,0.2616535425186157,0.1109249666333198,0.0,0.0,0.0,25.03779983520508,25.0,7.292715072631836,-0.0,32.28504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.2290613651275634,291.1407470703125,291.1499938964844,284.25,283.8423767089844,291.14453125,297.1297302246094,291.14141845703125,1.0,0.1508079618215561,1.0,1.0,0.667754590511322,1.0,-0.488609254360199,0.2273643463850021,0.2612448930740356,0.1107533052563667,0.0,0.0,0.0,25.03403282165528,25.0,3.6759934425354,-0.0,32.281517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1409606933594,291.1499938964844,284.25,283.8326110839844,291.1224060058594,297.1309814453125,291.1402893066406,1.0,0.1507945954799652,1.0,1.0,0.6653626561164856,1.0,-0.48861163854599,0.2282338589429855,0.2603777647018432,0.110363058745861,0.0,0.0,0.0,25.02753257751465,25.0,-3.7537808418273926,-0.0,32.27555465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1409606933594,291.1499938964844,284.25,283.8326110839844,291.1224060058594,297.1309814453125,291.1402893066406,1.0,0.1507945954799652,1.0,1.0,0.6653626561164856,1.0,-0.48861163854599,0.2282338589429855,0.2603777647018432,0.110363058745861,0.0,0.0,0.0,25.02753257751465,25.0,-3.7537808418273926,-0.0,32.27555465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0458567775785923,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1361999511719,291.1499938964844,284.25,283.8225402832031,291.0992431640625,297.1322937011719,291.1343994140625,1.0,0.1507838517427444,1.0,1.0,0.6629706621170044,1.0,-0.488614946603775,0.229146122932434,0.2594688236713409,0.109899066388607,0.0,0.0,0.0,25.022205352783203,25.0,-10.113516807556152,-0.0,32.270835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0458567775785923,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1361999511719,291.1499938964844,284.25,283.8225402832031,291.0992431640625,297.1322937011719,291.1343994140625,1.0,0.1507838517427444,1.0,1.0,0.6629706621170044,1.0,-0.488614946603775,0.229146122932434,0.2594688236713409,0.109899066388607,0.0,0.0,0.0,25.022205352783203,25.0,-10.113516807556152,-0.0,32.270835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.2290660291910171,291.1274108886719,291.1499938964844,284.25,283.8122253417969,291.0751342773437,297.1336669921875,291.1246643066406,1.0,0.1507751941680908,1.0,1.0,0.6605823636054993,1.0,-0.4886189997196197,0.2300945222377777,0.2585245072841644,0.1093741357326507,0.0,0.0,0.0,25.0178279876709,25.0,-15.41788387298584,-0.0,32.26712417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5438306331634521,0.050000000745058,0.2290660291910171,291.1274108886719,291.1499938964844,284.25,283.8122253417969,291.0751342773437,297.1336669921875,291.1246643066406,1.0,0.1507751941680908,1.0,1.0,0.6605823636054993,1.0,-0.4886189997196197,0.2300945222377777,0.2585245072841644,0.1093741357326507,0.0,0.0,0.0,25.0178279876709,25.0,-15.41788387298584,-0.0,32.26712417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0502319335937,297.1351013183594,291.1116943359375,1.0,0.150768294930458,1.0,1.0,0.6581941246986389,1.0,-0.4886236786842346,0.2310731112957,0.2575505673885345,0.1088050678372383,0.0,0.0,0.0,25.01423072814941,25.0,-19.81609344482422,-0.0,32.264244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0502319335937,297.1351013183594,291.1116943359375,1.0,0.150768294930458,1.0,1.0,0.6581941246986389,1.0,-0.4886236786842346,0.2310731112957,0.2575505673885345,0.1088050678372383,0.0,0.0,0.0,25.01423072814941,25.0,-19.81609344482422,-0.0,32.264244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10797119140625,291.1499938964844,284.25,283.79638671875,291.0375366210937,297.1358337402344,291.1041259765625,1.0,0.1507654041051864,1.0,1.0,0.6570000052452087,1.0,-0.4886261820793152,0.2315714955329895,0.2570546865463257,0.1085094660520553,0.0,0.0,0.0,25.01268577575684,25.0,-21.71409797668457,-0.0,32.26306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
