time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5437084436416626,0.050000000745058,0.0458580963313579,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5437084436416626,0.050000000745058,0.0482907854020595,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5437084436416626,0.050000000745058,0.0356674082577228,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5437084436416626,0.050000000745058,0.0482907854020595,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5437084436416626,0.050000000745058,0.2290706932544708,291.1001281738281,291.1499938964844,284.25,283.791015625,291.0266418457031,297.1365966796875,291.09600830078125,1.0,0.1507628113031387,1.0,1.0,0.6562628149986267,1.0,-0.4886288046836853,0.2319772243499755,0.2566515803337097,0.108112633228302,0.0,0.0,0.0,25.01129722595215,25.0,-23.15336227416992,-0.0,32.26203918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.0482913292944431,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.0482913292944431,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.2290732711553573,291.0834045410156,291.1499938964844,284.25,283.7802734375,291.00634765625,297.1381225585937,291.0790710449219,1.0,0.1507584899663925,1.0,1.0,0.6547884941101074,1.0,-0.4886342287063598,0.232781782746315,0.2558524310588836,0.1072981283068656,0.0,0.0,0.0,25.008909225463867,25.0,-24.668258666992188,-0.0,32.26038360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.0482913292944431,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.0482913292944431,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.5436407923698425,0.050000000745058,0.2290732711553573,291.0834045410156,291.1499938964844,284.25,283.7802734375,291.00634765625,297.1381225585937,291.0790710449219,1.0,0.1507584899663925,1.0,1.0,0.6547884941101074,1.0,-0.4886342287063598,0.232781782746315,0.2558524310588836,0.1072981283068656,0.0,0.0,0.0,25.008909225463867,25.0,-24.668258666992188,-0.0,32.26038360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.2290759235620498,291.0658264160156,291.1499938964844,284.25,283.7694702148437,290.9859619140625,297.1396789550781,291.061279296875,1.0,0.1507551074028015,1.0,1.0,0.6533141732215881,1.0,-0.4886398017406463,0.2335882484912872,0.2550515532493591,0.1064885705709457,0.0,0.0,0.0,25.0069580078125,25.0,-25.682655334472656,-0.0,32.2591667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5435712933540344,0.050000000745058,0.2290759235620498,291.0658264160156,291.1499938964844,284.25,283.7694702148437,290.9859619140625,297.1396789550781,291.061279296875,1.0,0.1507551074028015,1.0,1.0,0.6533141732215881,1.0,-0.4886398017406463,0.2335882484912872,0.2550515532493591,0.1064885705709457,0.0,0.0,0.0,25.0069580078125,25.0,-25.682655334472656,-0.0,32.2591667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0478515625,291.1499938964844,284.25,283.7586669921875,290.9729919433594,297.1412658691406,291.04345703125,1.0,0.1507524847984314,1.0,1.0,0.6532269716262817,1.0,-0.4886454343795776,0.234076514840126,0.2545689046382904,0.1053901389241218,0.0,0.0,0.0,25.00541305541992,25.0,-24.90293502807617,-0.0,32.258296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0478515625,291.1499938964844,284.25,283.7586669921875,290.9729919433594,297.1412658691406,291.04345703125,1.0,0.1507524847984314,1.0,1.0,0.6532269716262817,1.0,-0.4886454343795776,0.234076514840126,0.2545689046382904,0.1053901389241218,0.0,0.0,0.0,25.00541305541992,25.0,-24.90293502807617,-0.0,32.258296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0458602085709571,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.2290812283754348,291.03106689453125,291.1499938964844,284.25,283.7479553222656,290.9615478515625,297.1427307128906,291.0270080566406,1.0,0.1507504731416702,1.0,1.0,0.6531397700309753,1.0,-0.4886509776115417,0.2345397919416427,0.2541112005710602,0.1043172180652618,0.0,0.0,0.0,25.0041618347168,25.0,-23.15743827819824,-0.0,32.25769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0458602085709571,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.5434321165084839,0.050000000745058,0.2290812283754348,291.03106689453125,291.1499938964844,284.25,283.7479553222656,290.9615478515625,297.1427307128906,291.0270080566406,1.0,0.1507504731416702,1.0,1.0,0.6531397700309753,1.0,-0.4886509776115417,0.2345397919416427,0.2541112005710602,0.1043172180652618,0.0,0.0,0.0,25.0041618347168,25.0,-23.15743827819824,-0.0,32.25769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.5433984398841858,0.050000000745058,0.0482932776212692,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0231018066406,291.1499938964844,284.25,283.7426452636719,290.9559631347656,297.14337158203125,291.0191345214844,1.0,0.1507496535778045,1.0,1.0,0.6530961990356445,1.0,-0.488653689622879,0.2347641438245773,0.2538895606994629,0.1037985906004905,0.0,0.0,0.0,25.00362968444824,25.0,-22.34370994567871,-0.0,32.25748443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5433652997016907,0.050000000745058,0.045860718935728,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5433652997016907,0.050000000745058,0.0482935458421707,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5433652997016907,0.050000000745058,0.2290837913751602,291.015380859375,291.1499938964844,284.25,283.7373962402344,290.9534912109375,297.1439819335937,291.0115966796875,1.0,0.1507489383220672,1.0,1.0,0.6537503600120544,1.0,-0.4886563718318939,0.2348320335149765,0.2538243234157562,0.1031439155340194,0.0,0.0,0.0,25.00317573547364,25.0,-21.129392623901367,-0.0,32.2573127746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0016784667969,291.1499938964844,284.25,283.7269897460937,290.95147705078125,297.1450500488281,290.9986267089844,1.0,0.1507477611303329,1.0,1.0,0.6550586819648743,1.0,-0.4886614978313446,0.2349311113357544,0.2537303864955902,0.1018643379211425,0.0,0.0,0.0,25.00240707397461,25.0,-17.506269454956055,-0.0,32.257083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0016784667969,291.1499938964844,284.25,283.7269897460937,290.95147705078125,297.1450500488281,290.9986267089844,1.0,0.1507477611303329,1.0,1.0,0.6550586819648743,1.0,-0.4886614978313446,0.2349311113357544,0.2537303864955902,0.1018643379211425,0.0,0.0,0.0,25.00240707397461,25.0,-17.506269454956055,-0.0,32.257083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9905700683594,291.1499938964844,284.25,283.716796875,290.9499816894531,297.14599609375,290.988037109375,1.0,0.1507468968629837,1.0,1.0,0.6563670039176941,1.0,-0.488666296005249,0.2350056171417236,0.2536606788635254,0.1006589457392692,0.0,0.0,0.0,25.00179481506348,25.0,-14.19276523590088,-0.0,32.25696563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9905700683594,291.1499938964844,284.25,283.716796875,290.9499816894531,297.14599609375,290.988037109375,1.0,0.1507468968629837,1.0,1.0,0.6563670039176941,1.0,-0.488666296005249,0.2350056171417236,0.2536606788635254,0.1006589457392692,0.0,0.0,0.0,25.00179481506348,25.0,-14.19276523590088,-0.0,32.25696563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9816589355469,291.1499938964844,284.25,283.7069396972656,290.9542541503906,297.1468811035156,290.9798278808594,1.0,0.1507462412118911,1.0,1.0,0.6586989760398865,1.0,-0.4886707365512848,0.2348338514566421,0.2538368701934814,0.0993160679936409,0.0,0.0,0.0,25.001344680786133,25.0,-10.299749374389648,-0.0,32.25693130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9816589355469,291.1499938964844,284.25,283.7069396972656,290.9542541503906,297.1468811035156,290.9798278808594,1.0,0.1507462412118911,1.0,1.0,0.6586989760398865,1.0,-0.4886707365512848,0.2348338514566421,0.2538368701934814,0.0993160679936409,0.0,0.0,0.0,25.001344680786133,25.0,-10.299749374389648,-0.0,32.25693130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97576904296875,291.1499938964844,284.25,283.6973876953125,290.9599914550781,297.147705078125,290.97467041015625,1.0,0.1507457643747329,1.0,1.0,0.6610309481620789,1.0,-0.4886747598648071,0.2346326559782028,0.2540421187877655,0.0980580300092697,0.0,0.0,0.0,25.000995635986328,25.0,-6.331156253814697,-0.0,32.2569465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97576904296875,291.1499938964844,284.25,283.6973876953125,290.9599914550781,297.147705078125,290.97467041015625,1.0,0.1507457643747329,1.0,1.0,0.6610309481620789,1.0,-0.4886747598648071,0.2346326559782028,0.2540421187877655,0.0980580300092697,0.0,0.0,0.0,25.000995635986328,25.0,-6.331156253814697,-0.0,32.2569465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.0458626449108123,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.048295572400093,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.035670943558216,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.048295572400093,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9738464355469,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.14813232421875,290.9730224609375,1.0,0.1507455855607986,1.0,1.0,0.662196934223175,1.0,-0.4886766076087951,0.2345233410596847,0.2541532814502716,0.0974643006920814,0.0,0.0,0.0,25.0008544921875,25.0,-4.59213399887085,-0.0,32.2569694519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0458628088235855,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0356710739433765,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0482957474887371,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.2290942370891571,290.9724426269531,291.1499938964844,284.25,283.6882629394531,290.9672546386719,297.1485595703125,290.971923828125,1.0,0.1507454067468643,1.0,1.0,0.6636005640029907,1.0,-0.488678365945816,0.2343610227108001,0.2543173432350158,0.0968475341796875,0.0,0.0,0.0,25.0007381439209,25.0,-2.8469676971435547,-0.0,32.25699996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9715270996094,291.1499938964844,284.25,283.6795654296875,290.9768371582031,297.1494140625,290.9716491699219,1.0,0.150745153427124,1.0,1.0,0.6664078831672668,1.0,-0.4886815249919891,0.2340148985385894,0.254666656255722,0.0956823602318763,0.0,0.0,0.0,25.000551223754883,25.0,0.6578818559646606,-0.0,32.25706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9715270996094,291.1499938964844,284.25,283.6795654296875,290.9768371582031,297.1494140625,290.9716491699219,1.0,0.150745153427124,1.0,1.0,0.6664078831672668,1.0,-0.4886815249919891,0.2340148985385894,0.254666656255722,0.0956823602318763,0.0,0.0,0.0,25.000551223754883,25.0,0.6578818559646606,-0.0,32.25706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729919433594,291.1499938964844,284.25,283.67138671875,290.98699951171875,297.1503601074219,290.9736328125,1.0,0.1507449448108673,1.0,1.0,0.6692151427268982,1.0,-0.4886842668056488,0.2336481511592865,0.2550361156463623,0.0946165472269058,0.0,0.0,0.0,25.000417709350582,25.0,3.6554675102233887,-0.0,32.25713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729919433594,291.1499938964844,284.25,283.67138671875,290.98699951171875,297.1503601074219,290.9736328125,1.0,0.1507449448108673,1.0,1.0,0.6692151427268982,1.0,-0.4886842668056488,0.2336481511592865,0.2550361156463623,0.0946165472269058,0.0,0.0,0.0,25.000417709350582,25.0,3.6554675102233887,-0.0,32.25713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.2290980964899063,290.976318359375,291.1499938964844,284.25,283.6637878417969,290.9974060058594,297.1513366699219,290.9773864746094,1.0,0.1507447957992553,1.0,1.0,0.6719512939453125,1.0,-0.4886865019798279,0.2332738488912582,0.2554126679897308,0.0936629548668861,0.0,0.0,0.0,25.00032615661621,25.0,6.125438213348389,-0.0,32.25719451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.2290980964899063,290.976318359375,291.1499938964844,284.25,283.6637878417969,290.9974060058594,297.1513366699219,290.9773864746094,1.0,0.1507447957992553,1.0,1.0,0.6719512939453125,1.0,-0.4886865019798279,0.2332738488912582,0.2554126679897308,0.0936629548668861,0.0,0.0,0.0,25.00032615661621,25.0,6.125438213348389,-0.0,32.25719451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.98126220703125,291.1499938964844,284.25,283.6567687988281,291.00836181640625,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6746874451637268,1.0,-0.4886883199214935,0.2328778058290481,0.2558105289936065,0.0928073525428772,0.0,0.0,0.0,25.0002670288086,25.0,8.188079833984375,-0.0,32.25724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.98126220703125,291.1499938964844,284.25,283.6567687988281,291.00836181640625,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6746874451637268,1.0,-0.4886883199214935,0.2328778058290481,0.2558105289936065,0.0928073525428772,0.0,0.0,0.0,25.0002670288086,25.0,8.188079833984375,-0.0,32.25724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0458638258278369,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0356718637049198,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.0140686035156,297.1529541015625,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6760555505752563,1.0,-0.4886890649795532,0.232671245932579,0.256017804145813,0.0924160778522491,0.0,0.0,0.0,25.0002498626709,25.0,9.113447189331056,-0.0,32.257259368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.0191345214844,297.1535339355469,290.98931884765625,1.0,0.150744542479515,1.0,1.0,0.6771867871284485,1.0,-0.488689661026001,0.2325004637241363,0.2561891973018646,0.0920906737446785,0.0,0.0,0.0,25.000232696533203,25.0,9.848481178283691,-0.0,32.25727081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9947814941406,291.1499938964844,284.25,283.6448669433594,291.0290832519531,297.1547241210937,290.9967041015625,1.0,0.1507444381713867,1.0,1.0,0.6794493198394775,1.0,-0.4886905252933502,0.2321437299251556,0.2565467953681946,0.0915169417858123,0.0,0.0,0.0,25.000215530395508,25.0,10.852452278137209,-0.0,32.25727462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9947814941406,291.1499938964844,284.25,283.6448669433594,291.0290832519531,297.1547241210937,290.9967041015625,1.0,0.1507444381713867,1.0,1.0,0.6794493198394775,1.0,-0.4886905252933502,0.2321437299251556,0.2565467953681946,0.0915169417858123,0.0,0.0,0.0,25.000215530395508,25.0,10.852452278137209,-0.0,32.25727462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.2291001975536346,291.002685546875,291.1499938964844,284.25,283.6400451660156,291.03985595703125,297.1559753417969,291.0047912597656,1.0,0.1507443338632583,1.0,1.0,0.6817117929458618,1.0,-0.4886909127235412,0.2317578345537185,0.2569330632686615,0.0910403877496719,0.0,0.0,0.0,25.00022315979004,25.0,11.77824878692627,-0.0,32.25724792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.2291001975536346,291.002685546875,291.1499938964844,284.25,283.6400451660156,291.03985595703125,297.1559753417969,291.0047912597656,1.0,0.1507443338632583,1.0,1.0,0.6817117929458618,1.0,-0.4886909127235412,0.2317578345537185,0.2569330632686615,0.0910403877496719,0.0,0.0,0.0,25.00022315979004,25.0,11.77824878692627,-0.0,32.25724792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.229100227355957,291.01129150390625,291.1499938964844,284.2541809082031,283.64019775390625,291.05145263671875,297.1600341796875,291.0135192871094,1.0,0.15074422955513,1.0,1.0,0.6832759380340576,1.0,-0.4886910021305084,0.2314774245023727,0.2572135627269745,0.0907455012202262,0.0,0.0,0.0,25.000221252441406,25.0,12.656682968139648,-0.0,32.257205963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
