time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.229100227355957,291.01129150390625,291.1499938964844,284.2541809082031,283.64019775390625,291.05145263671875,297.1600341796875,291.0135192871094,1.0,0.15074422955513,1.0,1.0,0.6832759380340576,1.0,-0.4886910021305084,0.2314774245023727,0.2572135627269745,0.0907455012202262,0.0,0.0,0.0,25.000221252441406,25.0,12.656682968139648,-0.0,32.257205963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209350585937,291.1499938964844,284.2664489746094,283.6490478515625,291.06982421875,297.1705322265625,291.0236511230469,1.0,0.1507441252470016,1.0,1.0,0.6848400831222534,1.0,-0.4886910021305084,0.2311994284391403,0.2574915587902069,0.0904709324240684,0.0,0.0,0.0,25.00022315979004,25.0,14.911870002746582,-0.0,32.25715637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209350585937,291.1499938964844,284.2664489746094,283.6490478515625,291.06982421875,297.1705322265625,291.0236511230469,1.0,0.1507441252470016,1.0,1.0,0.6848400831222534,1.0,-0.4886910021305084,0.2311994284391403,0.2574915587902069,0.0904709324240684,0.0,0.0,0.0,25.00022315979004,25.0,14.911870002746582,-0.0,32.25715637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.5429363250732422,0.050000000745058,0.0458640083670616,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.5429363250732422,0.050000000745058,0.0356720052659511,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.5429363250732422,0.050000000745058,0.2291002124547958,291.026611328125,291.1499938964844,284.27545166015625,283.65655517578125,291.0814208984375,297.1777648925781,291.0296630859375,1.0,0.1507440656423568,1.0,1.0,0.6856221556663513,1.0,-0.488690972328186,0.2310598641633987,0.2576311230659485,0.090339608490467,0.0,0.0,0.0,25.000225067138672,25.0,16.620594024658203,-0.0,32.25712966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.5429369211196899,0.050000000745058,0.0482970066368579,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.5429369211196899,0.050000000745058,0.2291001975536346,291.032958984375,291.1499938964844,284.2862854003906,283.66607666015625,291.0931396484375,297.18609619140625,291.036376953125,1.0,0.1507440060377121,1.0,1.0,0.6859923005104065,1.0,-0.4886909425258636,0.2309871464967727,0.2577037811279297,0.0902789235115051,0.0,0.0,0.0,25.000215530395508,25.0,18.42234230041504,-0.0,32.257102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04754638671875,291.1499938964844,284.313232421875,283.6907958984375,291.1195068359375,297.20562744140625,291.05157470703125,1.0,0.1507439166307449,1.0,1.0,0.6867325305938721,1.0,-0.4886907935142517,0.230848029255867,0.2578427791595459,0.0901753902435302,0.0,0.0,0.0,25.00020217895508,25.0,22.090251922607425,-0.0,32.257049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04754638671875,291.1499938964844,284.313232421875,283.6907958984375,291.1195068359375,297.20562744140625,291.05157470703125,1.0,0.1507439166307449,1.0,1.0,0.6867325305938721,1.0,-0.4886907935142517,0.230848029255867,0.2578427791595459,0.0901753902435302,0.0,0.0,0.0,25.00020217895508,25.0,22.090251922607425,-0.0,32.257049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0649108886719,291.1499938964844,284.3468322753906,283.72265625,291.1507568359375,297.22833251953125,291.0697326660156,1.0,0.1507438272237777,1.0,1.0,0.6874728202819824,1.0,-0.4886906147003174,0.2307056337594986,0.2579849660396576,0.0900824666023254,0.0,0.0,0.0,25.00019264221192,25.0,26.40990447998047,-0.0,32.25699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0649108886719,291.1499938964844,284.3468322753906,283.72265625,291.1507568359375,297.22833251953125,291.0697326660156,1.0,0.1507438272237777,1.0,1.0,0.6874728202819824,1.0,-0.4886906147003174,0.2307056337594986,0.2579849660396576,0.0900824666023254,0.0,0.0,0.0,25.00019264221192,25.0,26.40990447998047,-0.0,32.25699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853271484375,291.1499938964844,284.3865966796875,283.7611083984375,291.18170166015625,297.25360107421875,291.0907897949219,1.0,0.1507437378168106,1.0,1.0,0.6870092153549194,1.0,-0.4886903464794159,0.2307609617710113,0.2579293847084045,0.0901983752846717,0.0,0.0,0.0,25.00015640258789,25.0,30.210737228393555,-0.0,32.2569465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853271484375,291.1499938964844,284.3865966796875,283.7611083984375,291.18170166015625,297.25360107421875,291.0907897949219,1.0,0.1507437378168106,1.0,1.0,0.6870092153549194,1.0,-0.4886903464794159,0.2307609617710113,0.2579293847084045,0.0901983752846717,0.0,0.0,0.0,25.00015640258789,25.0,30.210737228393555,-0.0,32.2569465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1080627441406,291.1499938964844,284.4320373535156,283.8056945800781,291.2157897949219,297.2810974121094,291.1141662597656,1.0,0.1507436782121658,1.0,1.0,0.6865456104278564,1.0,-0.488690048456192,0.230820283293724,0.2578697800636291,0.0903283506631851,0.0,0.0,0.0,25.0001277923584,25.0,33.79497528076172,-0.0,32.25690078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1080627441406,291.1499938964844,284.4320373535156,283.8056945800781,291.2157897949219,297.2810974121094,291.1141662597656,1.0,0.1507436782121658,1.0,1.0,0.6865456104278564,1.0,-0.488690048456192,0.230820283293724,0.2578697800636291,0.0903283506631851,0.0,0.0,0.0,25.0001277923584,25.0,33.79497528076172,-0.0,32.25690078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5429496169090271,0.050000000745058,0.0458639077842235,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5429496169090271,0.050000000745058,0.0482969023287296,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5429496169090271,0.050000000745058,0.0482969023287296,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1204528808594,291.1499938964844,284.45672607421875,283.8301086425781,291.23419189453125,297.29559326171875,291.1268920898437,1.0,0.1507436484098434,1.0,1.0,0.686313807964325,1.0,-0.4886898994445801,0.2308491319417953,0.2578407526016235,0.0903956890106201,0.0,0.0,0.0,25.0001163482666,25.0,35.7100944519043,-0.0,32.25688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5429518222808838,0.050000000745058,0.045863889157772,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5429518222808838,0.050000000745058,0.0482968837022781,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5429518222808838,0.050000000745058,0.0356719158589839,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5429518222808838,0.050000000745058,0.0482968837022781,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5429518222808838,0.050000000745058,0.2290996313095092,291.1335144042969,291.1499938964844,284.482666015625,283.8558349609375,291.2507629394531,297.3105773925781,291.1402587890625,1.0,0.1507436335086822,1.0,1.0,0.6852336525917053,1.0,-0.4886897206306457,0.2310164272785186,0.2576732933521271,0.0906025841832161,0.0,0.0,0.0,25.000083923339844,25.0,37.28443145751953,-0.0,32.25686264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1607971191406,291.1499938964844,284.5380249023437,283.9110107421875,291.28375244140625,297.3418884277344,291.1678161621094,1.0,0.1507436335086822,1.0,1.0,0.6830734014511108,1.0,-0.4886893630027771,0.2313737422227859,0.2573156058788299,0.0910433456301689,0.0,0.0,0.0,25.00002670288086,25.0,39.31520462036133,-0.0,32.256832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1607971191406,291.1499938964844,284.5380249023437,283.9110107421875,291.28375244140625,297.3418884277344,291.1678161621094,1.0,0.1507436335086822,1.0,1.0,0.6830734014511108,1.0,-0.4886893630027771,0.2313737422227859,0.2573156058788299,0.0910433456301689,0.0,0.0,0.0,25.00002670288086,25.0,39.31520462036133,-0.0,32.256832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.2290992587804794,291.189453125,291.1499938964844,284.59765625,283.9707336425781,291.3196716308594,297.375,291.1969299316406,1.0,0.1507436335086822,1.0,1.0,0.6809131503105164,1.0,-0.488688975572586,0.2317369431257248,0.2569520175457001,0.0914940908551216,0.0,0.0,0.0,24.99997901916504,25.0,41.554344177246094,-0.0,32.256813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5429612994194031,0.050000000745058,0.2290992587804794,291.189453125,291.1499938964844,284.59765625,283.9707336425781,291.3196716308594,297.375,291.1969299316406,1.0,0.1507436335086822,1.0,1.0,0.6809131503105164,1.0,-0.488688975572586,0.2317369431257248,0.2569520175457001,0.0914940908551216,0.0,0.0,0.0,24.99997901916504,25.0,41.554344177246094,-0.0,32.256813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0458637811243534,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0482967682182788,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0482967682182788,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.2290990799665451,291.21636962890625,291.1499938964844,284.6542053222656,284.02752685546875,291.3465881347656,297.4061279296875,291.2239685058594,1.0,0.150743693113327,1.0,1.0,0.6771423816680908,1.0,-0.4886885583400726,0.2323975712060928,0.256291002035141,0.0922333896160125,0.0,0.0,0.0,24.99989128112793,25.0,42.33681106567383,-0.0,32.256813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21807861328125,0.5429666638374329,0.050000000745058,0.0458637773990631,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21807861328125,0.5429666638374329,0.050000000745058,0.0482967644929885,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21807861328125,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21807861328125,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21807861328125,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2195739746094,291.1499938964844,284.6610717773437,284.0344543457031,291.3497009277344,297.409912109375,291.2271423339844,1.0,0.150743693113327,1.0,1.0,0.6766961216926575,1.0,-0.4886885285377502,0.2324786186218261,0.2562099099159241,0.0923238024115562,0.0,0.0,0.0,24.99988174438477,25.0,42.32603073120117,-0.0,32.256813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0482967421412467,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0482967421412467,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.2290989458560943,291.235595703125,291.1499938964844,284.69635009765625,284.0699768066406,291.3658142089844,297.4293518066406,291.2431335449219,1.0,0.1507437378168106,1.0,1.0,0.6744422912597656,1.0,-0.4886882901191711,0.2328927963972091,0.2557955086231231,0.0927852541208267,0.0,0.0,0.0,24.99983596801757,25.0,42.31111526489258,-0.0,32.25682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5429720282554626,0.050000000745058,0.048296719789505,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5429720282554626,0.050000000745058,0.048296719789505,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5429720282554626,0.050000000745058,0.2290988564491272,291.24957275390625,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,297.4467468261719,291.25714111328125,1.0,0.1507437974214553,1.0,1.0,0.6724790930747986,1.0,-0.4886880815029144,0.2332602441310882,0.2554278373718261,0.0931937769055366,0.0,0.0,0.0,24.999799728393555,25.0,42.3995361328125,-0.0,32.256832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.045863714069128,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0356717780232429,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.2290987521409988,291.2646484375,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,297.4659729003906,291.2723083496094,1.0,0.1507438570261001,1.0,1.0,0.6703705787658691,1.0,-0.4886878728866577,0.2336619794368744,0.2550258934497833,0.0936392918229103,0.0,0.0,0.0,24.9997615814209,25.0,42.60718536376953,-0.0,32.2568473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2798767089844,291.1499938964844,284.7973022460937,284.1718139648437,291.4086608886719,297.4857482910156,291.2875061035156,1.0,0.1507439464330673,1.0,1.0,0.667169988155365,1.0,-0.4886876344680786,0.2342786639928817,0.2544089555740356,0.0942982956767082,0.0,0.0,0.0,24.99969291687012,25.0,42.32851028442383,-0.0,32.25687026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.2290984243154525,291.3092956542969,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.3164367675781,1.0,0.150744155049324,1.0,1.0,0.6607688069343567,1.0,-0.4886871874332428,0.2355928570032119,0.2530943155288696,0.0956946611404419,0.0,0.0,0.0,24.99956321716309,25.0,40.1835823059082,-0.0,32.256935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.54298335313797,0.050000000745058,0.2290984243154525,291.3092956542969,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.3164367675781,1.0,0.150744155049324,1.0,1.0,0.6607688069343567,1.0,-0.4886871874332428,0.2355928570032119,0.2530943155288696,0.0956946611404419,0.0,0.0,0.0,24.99956321716309,25.0,40.1835823059082,-0.0,32.256935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543676257133484,1.0,-0.488686740398407,0.23698091506958,0.2517058253288269,0.0971606969833374,0.0,0.0,0.0,24.99944496154785,25.0,38.47158432006836,-0.0,32.25703048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543676257133484,1.0,-0.488686740398407,0.23698091506958,0.2517058253288269,0.0971606969833374,0.0,0.0,0.0,24.99944496154785,25.0,38.47158432006836,-0.0,32.25703048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459259986877441,1.0,-0.4886862337589264,0.2389215975999832,0.2497646361589431,0.0991719588637352,0.0,0.0,0.0,24.999265670776367,25.0,35.04864501953125,-0.0,32.25716018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459259986877441,1.0,-0.4886862337589264,0.2389215975999832,0.2497646361589431,0.0991719588637352,0.0,0.0,0.0,24.999265670776367,25.0,35.04864501953125,-0.0,32.25716018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.2290977984666824,291.38311767578125,291.1499938964844,285.08056640625,284.4577331542969,291.4742431640625,297.6615295410156,291.3886108398437,1.0,0.1507451385259628,1.0,1.0,0.6389880180358887,1.0,-0.4886858463287353,0.2406346499919891,0.2480512112379074,0.1009382456541061,0.0,0.0,0.0,24.99912452697754,25.0,31.16829872131348,-0.0,32.25729751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440296530723572,0.050000000745058,0.0458557568490505,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440296530723572,0.050000000745058,0.0482883192598819,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440296530723572,0.050000000745058,0.0356655865907669,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440296530723572,0.050000000745058,0.0482883192598819,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5479139685630798,0.1450241953134536,0.2330176085233688,291.3869934082031,291.1499938964844,285.0941467285156,284.471435546875,291.47509765625,297.6702575683594,291.3922424316406,1.0,0.1507903933525085,1.0,1.0,0.6374843716621399,1.0,-0.4932741522789001,0.2435163855552673,0.2497577667236328,0.1017415076494216,0.0,0.0,0.0,24.81649780273437,43.0,30.31685447692871,-0.0,32.53369903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.6989197134971619,0.050000000745058,0.0452374145388603,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.6989197134971619,0.050000000745058,0.0476371757686138,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.6989197134971619,0.050000000745058,0.0351846553385257,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980712890625,0.6989197134971619,0.050000000745058,0.0476371757686138,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005126953125,0.9266793727874756,0.1483421921730041,0.5278885364532471,291.4007873535156,291.1499938964844,285.13238525390625,284.50994873046875,291.5089416503906,297.6795654296875,291.4090881347656,1.0,0.1598102003335952,1.0,1.0,0.6332635879516602,1.0,-0.8443410992622375,0.41549813747406,0.4288429319858551,0.1939340829849243,0.0,0.0,0.0,11.392008781433104,43.0,43.99653625488281,-0.0,59.46643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6849333047866821,0.050000000745058,0.0452611446380615,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6849333047866821,0.050000000745058,0.0476621650159359,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6849333047866821,0.050000000745058,0.0352031104266643,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6849333047866821,0.050000000745058,0.0476621650159359,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281616210937,0.9304172396659852,0.1506261080503463,0.5648339986801147,291.4283142089844,291.04998779296875,285.170654296875,284.5484924316406,291.5054931640625,297.6686096191406,291.434326171875,1.0,0.16819529235363,1.0,1.0,0.6299522519111633,1.0,-0.888783872127533,0.4385541379451751,0.4502297341823578,0.2083642780780792,0.0,0.0,0.0,12.503939628601074,46.0,46.83939743041992,-0.0,69.14464569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0452741980552673,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0476759113371372,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0352132655680179,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0476759113371372,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9671611189842224,0.155061274766922,0.6466031670570374,291.4556579589844,290.95001220703125,285.24713134765625,284.62530517578125,291.4988098144531,297.6476135253906,291.4582824707031,1.0,0.1838129311800003,1.0,1.0,0.6233296394348145,1.0,-0.986982762813568,0.4897256791591644,0.4972570836544037,0.2411071360111236,0.0,0.0,0.0,13.983540534973145,34.0,31.83464431762696,-0.0,91.84252166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
