time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0452741980552673,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0476759113371372,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0352132655680179,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778338551521301,0.050000000745058,0.0476759113371372,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9671611189842224,0.155061274766922,0.6466031670570374,291.4556579589844,290.95001220703125,285.24713134765625,284.62530517578125,291.4988098144531,297.6476135253906,291.4582824707031,1.0,0.1838129311800003,1.0,1.0,0.6233296394348145,1.0,-0.986982762813568,0.4897256791591644,0.4972570836544037,0.2411071360111236,0.0,0.0,0.0,13.983540534973145,34.0,31.83464431762696,-0.0,91.84252166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0452859587967395,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0476882979273796,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0352224148809909,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0476882979273796,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686889648437,0.9820250272750854,0.1592873781919479,0.6962220668792725,291.4686889648437,290.8500061035156,285.3231201171875,284.701416015625,291.4855651855469,297.6270446777344,291.4696044921875,1.0,0.1930350214242935,1.0,1.0,0.6167070865631104,1.0,-1.0466192960739136,0.5227918028831482,0.5238274335861206,0.2631376981735229,0.0,0.0,0.0,15.039910316467283,25.0,15.942140579223633,-0.0,108.0762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0452859587967395,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0476882979273796,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0352224148809909,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.6719155311584473,0.050000000745058,0.0476882979273796,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686889648437,0.9820250272750854,0.1592873781919479,0.6962220668792725,291.4686889648437,290.8500061035156,285.3231201171875,284.701416015625,291.4855651855469,297.6270446777344,291.4696044921875,1.0,0.1930350214242935,1.0,1.0,0.6167070865631104,1.0,-1.0466192960739136,0.5227918028831482,0.5238274335861206,0.2631376981735229,0.0,0.0,0.0,15.039910316467283,25.0,15.942140579223633,-0.0,108.0762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0452975519001483,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0477005019783973,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0352314300835132,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0477005019783973,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.9844961762428284,0.1637689769268036,0.718807578086853,291.45733642578125,290.75,285.3981018066406,284.7762756347656,291.4061584472656,297.6121520996094,291.4534912109375,1.0,0.1975559145212173,1.0,1.0,0.6006171703338623,1.0,-1.0737733840942385,0.5463283061981201,0.5274451375007629,0.2816018462181091,0.0,0.0,0.0,15.701882362365724,25.0,-22.77039909362793,-0.0,116.43600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0452975519001483,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0477005019783973,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0352314300835132,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.666542112827301,0.050000000745058,0.0477005019783973,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.9844961762428284,0.1637689769268036,0.718807578086853,291.45733642578125,290.75,285.3981018066406,284.7762756347656,291.4061584472656,297.6121520996094,291.4534912109375,1.0,0.1975559145212173,1.0,1.0,0.6006171703338623,1.0,-1.0737733840942385,0.5463283061981201,0.5274451375007629,0.2816018462181091,0.0,0.0,0.0,15.701882362365724,25.0,-22.77039909362793,-0.0,116.43600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43994140625,0.7926425933837891,0.1404072940349578,0.0767133831977844,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.6643688678741455,0.050000000745058,0.0477056875824928,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.6643688678741455,0.050000000745058,0.0352352559566497,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.6643688678741455,0.050000000745058,0.0477056875824928,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.9729022979736328,0.1663273870944976,0.6976588368415833,291.4366149902344,290.75,285.43682861328125,284.8148193359375,291.3645324707031,297.6195068359375,291.43170166015625,1.0,0.1998225748538971,1.0,1.0,0.5921842455863953,1.0,-1.086102843284607,0.5584312081336975,0.5276716351509094,0.2912826240062713,0.0,0.0,0.0,15.994142532348633,25.0,-42.113380432128906,-0.0,120.34342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.9270195960998536,0.1391404569149017,0.1230227649211883,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.798757016658783,0.1435355842113495,0.0831357985734939,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.7249226570129395,0.138087511062622,0.045643426477909,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.6629346013069153,0.050000000745058,0.0477091595530509,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.9275407195091248,0.1695009022951126,0.6154109239578247,291.4139404296875,290.6499938964844,285.4716186523437,284.84930419921875,291.32330322265625,297.6244812011719,291.4080810546875,1.0,0.2018230408430099,1.0,1.0,0.584527313709259,1.0,-1.0979934930801392,0.5701262354850769,0.5278672575950623,0.300682008266449,0.0,0.0,0.0,16.23992156982422,45.0,-57.05630874633789,-0.0,124.10738372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.9459484219551086,0.1371670812368393,0.1242638304829597,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.954021692276001,0.1444990932941436,0.1339092254638672,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.9351620078086852,0.138612151145935,0.093788132071495,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912658691406,0.6727286577224731,0.050000000745058,0.047685969620943,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.9067369699478148,0.1742756813764572,0.555652379989624,291.3842468261719,290.6499938964844,285.5076904296875,284.885009765625,291.2774658203125,297.6278991699219,291.37744140625,1.0,0.2076706886291504,1.0,1.0,0.5764824151992798,1.0,-1.1367874145507812,0.5958662629127502,0.5409210920333862,0.321183294057846,0.0,0.0,0.0,16.214038848876953,45.0,-72.64864349365234,-0.0,136.1647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.956930935382843,0.1362525969743728,0.1230884119868278,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.97490394115448,0.1447162479162216,0.1370325833559036,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9603230357170104,0.1378504782915115,0.0967025533318519,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497009277344,0.9367169141769408,0.1411219239234924,0.1223981231451034,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.8956366181373596,0.1795840710401535,0.514674961566925,291.3479919433594,290.1499938964844,285.5431823730469,284.9200439453125,291.2215270996094,297.6490783691406,291.34002685546875,1.0,0.2158551663160324,1.0,1.0,0.5659257173538208,1.0,-1.192752718925476,0.6343697309494019,0.558383047580719,0.3463156819343567,0.0,0.0,0.0,16.4334774017334,65.0,-90.2724151611328,-0.0,152.5800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9269170165061952,0.1376598924398422,0.1235165446996688,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9490662217140198,0.1463817656040191,0.138341337442398,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.930188536643982,0.1388018429279327,0.0969410315155983,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9382251501083374,0.1417312622070312,0.1341982036828994,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.920251727104187,0.1892441213130951,0.6056423187255859,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0882568359375,297.68341064453125,291.2396545410156,1.0,0.2381306439638137,1.0,1.0,0.5448123812675476,1.0,-1.3184597492218018,0.7215016484260559,0.5969581007957458,0.4086374640464782,0.0,0.0,0.0,19.485137939453125,85.0,-131.49176025390625,-0.0,204.5284881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9269170165061952,0.1376598924398422,0.1235165446996688,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9490662217140198,0.1463817656040191,0.138341337442398,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.930188536643982,0.1388018429279327,0.0969410315155983,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9382251501083374,0.1417312622070312,0.1341982036828994,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.920251727104187,0.1892441213130951,0.6056423187255859,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0882568359375,297.68341064453125,291.2396545410156,1.0,0.2381306439638137,1.0,1.0,0.5448123812675476,1.0,-1.3184597492218018,0.7215016484260559,0.5969581007957458,0.4086374640464782,0.0,0.0,0.0,19.485137939453125,85.0,-131.49176025390625,-0.0,204.5284881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.897324800491333,0.1408795416355133,0.1262362450361251,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9167954921722412,0.1495471149682998,0.1411024034023285,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.8995341062545776,0.1418897211551666,0.0988888144493103,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9045391082763672,0.1439984440803527,0.1360582709312439,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.9510389566421508,0.1957168281078338,0.7364978790283203,291.1172790527344,289.1499938964844,285.6786499023437,285.0523986816406,290.93267822265625,297.68194580078125,291.1056213378906,1.0,0.2679068148136139,1.0,1.0,0.5236990451812744,1.0,-1.486675500869751,0.8371192812919617,0.6495562791824341,0.4902663230895996,0.0,0.0,0.0,24.104225158691406,105.0,-174.46102905273438,-0.0,291.2630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.897324800491333,0.1408795416355133,0.1262362450361251,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9167954921722412,0.1495471149682998,0.1411024034023285,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.8995341062545776,0.1418897211551666,0.0988888144493103,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9045391082763672,0.1439984440803527,0.1360582709312439,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.9510389566421508,0.1957168281078338,0.7364978790283203,291.1172790527344,289.1499938964844,285.6786499023437,285.0523986816406,290.93267822265625,297.68194580078125,291.1056213378906,1.0,0.2679068148136139,1.0,1.0,0.5236990451812744,1.0,-1.486675500869751,0.8371192812919617,0.6495562791824341,0.4902663230895996,0.0,0.0,0.0,24.104225158691406,105.0,-174.46102905273438,-0.0,291.2630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.865966796875,0.857673704624176,0.1438244581222534,0.1291984617710113,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.8753425478935242,0.1531454026699066,0.1446321755647659,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658142089844,0.8599761128425598,0.1451028138399124,0.1013108342885971,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.8634984493255615,0.1468822360038757,0.1388729512691497,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603210449219,0.9627980589866638,0.1986030787229538,0.8919581770896912,290.8572082519531,288.6499938964844,285.7415466308594,285.1129455566406,290.4860534667969,297.64520263671875,290.8314208984375,1.0,0.304309219121933,1.0,1.0,0.4754850566387176,1.0,-1.687796711921692,1.0180140733718872,0.6697826385498047,0.6300055384635925,0.0,0.0,0.0,31.36075210571289,125.0,-357.3251647949219,-0.0,427.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.865966796875,0.857673704624176,0.1438244581222534,0.1291984617710113,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.8753425478935242,0.1531454026699066,0.1446321755647659,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658142089844,0.8599761128425598,0.1451028138399124,0.1013108342885971,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.8634984493255615,0.1468822360038757,0.1388729512691497,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603210449219,0.9627980589866638,0.1986030787229538,0.8919581770896912,290.8572082519531,288.6499938964844,285.7415466308594,285.1129455566406,290.4860534667969,297.64520263671875,290.8314208984375,1.0,0.304309219121933,1.0,1.0,0.4754850566387176,1.0,-1.687796711921692,1.0180140733718872,0.6697826385498047,0.6300055384635925,0.0,0.0,0.0,31.36075210571289,125.0,-357.3251647949219,-0.0,427.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4551696777344,0.7151685953140259,0.144952192902565,0.1316371858119964,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534606933594,0.730722188949585,0.1558264791965484,0.1484698355197906,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45489501953125,0.7178643345832825,0.1468532383441925,0.103585310280323,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7209241390228271,0.1489931046962738,0.142142191529274,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480895996094,0.7920125126838684,0.1991509646177292,0.9007795453071594,290.4439392089844,288.1499938964844,285.8006286621094,285.1690673828125,289.9258728027344,297.58892822265625,290.4103698730469,1.0,0.3365966975688934,1.0,1.0,0.4272710978984833,1.0,-1.7122563123703003,1.1162114143371582,0.5960448980331421,0.7235665917396545,0.0,0.0,0.0,58.805419921875,113.0,-539.218505859375,-0.0,537.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4551696777344,0.7151685953140259,0.144952192902565,0.1316371858119964,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534606933594,0.730722188949585,0.1558264791965484,0.1484698355197906,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45489501953125,0.7178643345832825,0.1468532383441925,0.103585310280323,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7209241390228271,0.1489931046962738,0.142142191529274,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480895996094,0.7920125126838684,0.1991509646177292,0.9007795453071594,290.4439392089844,288.1499938964844,285.8006286621094,285.1690673828125,289.9258728027344,297.58892822265625,290.4103698730469,1.0,0.3365966975688934,1.0,1.0,0.4272710978984833,1.0,-1.7122563123703003,1.1162114143371582,0.5960448980331421,0.7235665917396545,0.0,0.0,0.0,58.805419921875,113.0,-539.218505859375,-0.0,537.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.6888992190361023,0.1450228840112686,0.1322039514780044,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21044921875,0.7072681784629822,0.1568822264671325,0.1499422639608383,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.6923643350601196,0.1473131477832794,0.1042834520339965,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.211669921875,0.6961452960968018,0.1497996300458908,0.1433687657117843,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.204833984375,0.7633711695671082,0.1991857588291168,0.9031635522842408,290.2003173828125,288.1499938964844,285.8285522460937,285.1952819824219,289.62762451171875,297.5611267089844,290.1640625,1.0,0.3468248248100281,1.0,1.0,0.4031640887260437,1.0,-1.7198827266693115,1.16621732711792,0.5536653399467468,0.7719188332557678,0.0,0.0,0.0,68.748291015625,113.0,-612.3527221679688,-0.0,576.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94403076171875,0.6729426383972168,0.144843503832817,0.1324232816696167,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.6924751400947571,0.1577687710523605,0.1511422991752624,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.676933765411377,0.147547036409378,0.1047342643141746,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94293212890625,0.6812126040458679,0.1504549086093902,0.1443417817354202,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.7470729947090149,0.1990370899438858,0.9042484760284424,289.9300231933594,287.6499938964844,285.8553771972656,285.22021484375,289.2699584960937,297.5332336425781,289.8878479003906,1.0,0.3542023599147796,1.0,1.0,0.3745385408401489,1.0,-1.7246026992797852,1.2241979837417605,0.5004046559333801,0.8288042545318604,0.0,0.0,0.0,75.95716857910156,101.0,-697.7498168945312,-0.0,605.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.65620356798172,0.1437601298093795,0.131981536746025,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31158447265625,0.6782150864601135,0.1589972674846649,0.1528075933456421,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.6612608432769775,0.1473273783922195,0.1049876287579536,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667807698249817,0.1512669920921325,0.1455996036529541,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7306745052337646,0.1981103867292404,0.9026350378990172,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.5383605957031,297.4765319824219,289.252197265625,1.0,0.3620243370532989,1.0,1.0,0.3172874450683594,1.0,-1.7259559631347656,1.3369616270065308,0.3889943957328796,0.9410464763641356,0.0,0.0,0.0,84.36601257324219,89.0,-841.0958862304688,-0.0,635.7140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.65620356798172,0.1437601298093795,0.131981536746025,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31158447265625,0.6782150864601135,0.1589972674846649,0.1528075933456421,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.6612608432769775,0.1473273783922195,0.1049876287579536,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667807698249817,0.1512669920921325,0.1455996036529541,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7306745052337646,0.1981103867292404,0.9026350378990172,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.5383605957031,297.4765319824219,289.252197265625,1.0,0.3620243370532989,1.0,1.0,0.3172874450683594,1.0,-1.7259559631347656,1.3369616270065308,0.3889943957328796,0.9410464763641356,0.0,0.0,0.0,84.36601257324219,89.0,-841.0958862304688,-0.0,635.7140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585998535156,0.6497863531112671,0.1419425904750824,0.1305830925703048,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547241210937,0.6750016808509827,0.1595981419086456,0.1536135673522949,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575622558594,0.6560062766075134,0.1463535726070404,0.1044945493340492,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.6631899476051331,0.1515184640884399,0.146053597331047,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484680175781,0.7248990535736084,0.1964140683412552,0.8963073492050171,288.6424865722656,287.25,285.95001220703125,285.3053894042969,287.8587951660156,297.4192810058594,288.5961303710937,1.0,0.362947404384613,1.0,1.0,0.2600363194942474,1.0,-1.717605710029602,1.4350645542144775,0.2825411558151245,1.0406378507614136,0.0,0.0,0.0,86.67118835449219,77.0,-892.453125,-0.0,637.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585998535156,0.6497863531112671,0.1419425904750824,0.1305830925703048,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547241210937,0.6750016808509827,0.1595981419086456,0.1536135673522949,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575622558594,0.6560062766075134,0.1463535726070404,0.1044945493340492,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.6631899476051331,0.1515184640884399,0.146053597331047,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484680175781,0.7248990535736084,0.1964140683412552,0.8963073492050171,288.6424865722656,287.25,285.95001220703125,285.3053894042969,287.8587951660156,297.4192810058594,288.5961303710937,1.0,0.362947404384613,1.0,1.0,0.2600363194942474,1.0,-1.717605710029602,1.4350645542144775,0.2825411558151245,1.0406378507614136,0.0,0.0,0.0,86.67118835449219,77.0,-892.453125,-0.0,637.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680236816406,0.6488469839096069,0.139541283249855,0.1285049021244049,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.6777310967445374,0.1593790799379348,0.1535723656415939,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563506722450256,0.1447386890649795,0.1034423783421516,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657958984375,0.6654642224311829,0.1511039584875106,0.1457925885915756,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05938720703125,0.7248795032501221,0.1939216256141662,0.885831356048584,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,287.36328125,297.3616027832031,288.0158386230469,1.0,0.3590100705623626,1.0,1.0,0.2112994641065597,1.0,-1.7009119987487793,1.497994899749756,0.2029171586036682,1.1068800687789917,0.0,0.0,0.0,84.8001937866211,65.0,-815.3970947265625,-0.0,618.5563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680236816406,0.6488469839096069,0.139541283249855,0.1285049021244049,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.6777310967445374,0.1593790799379348,0.1535723656415939,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563506722450256,0.1447386890649795,0.1034423783421516,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657958984375,0.6654642224311829,0.1511039584875106,0.1457925885915756,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05938720703125,0.7248795032501221,0.1939216256141662,0.885831356048584,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,287.36328125,297.3616027832031,288.0158386230469,1.0,0.3590100705623626,1.0,1.0,0.2112994641065597,1.0,-1.7009119987487793,1.497994899749756,0.2029171586036682,1.1068800687789917,0.0,0.0,0.0,84.8001937866211,65.0,-815.3970947265625,-0.0,618.5563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794372558594,0.6517273783683777,0.1368380934000015,0.1259609758853912,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.6844111680984497,0.1584952175617218,0.1526931524276733,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783996582031,0.6606326103210449,0.1427627056837082,0.10197664052248,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772399902344,0.6715868711471558,0.1500530242919922,0.144755408167839,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.7288199067115784,0.1909125596284866,0.8719556927680969,287.5678100585937,287.45001220703125,286.03106689453125,285.37457275390625,286.9773864746094,297.3137512207031,287.5356140136719,1.0,0.3515439033508301,1.0,1.0,0.1625625938177108,1.0,-1.6771405935287476,1.5382721424102783,0.1388684809207916,1.1519585847854614,0.0,0.0,0.0,80.10919952392578,53.0,-697.3109741210938,-0.0,585.2543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794372558594,0.6517273783683777,0.1368380934000015,0.1259609758853912,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.6844111680984497,0.1584952175617218,0.1526931524276733,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783996582031,0.6606326103210449,0.1427627056837082,0.10197664052248,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772399902344,0.6715868711471558,0.1500530242919922,0.144755408167839,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.7288199067115784,0.1909125596284866,0.8719556927680969,287.5678100585937,287.45001220703125,286.03106689453125,285.37457275390625,286.9773864746094,297.3137512207031,287.5356140136719,1.0,0.3515439033508301,1.0,1.0,0.1625625938177108,1.0,-1.6771405935287476,1.5382721424102783,0.1388684809207916,1.1519585847854614,0.0,0.0,0.0,80.10919952392578,53.0,-697.3109741210938,-0.0,585.2543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.6548138856887817,0.1354918628931045,0.1246331557631492,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.6894755959510803,0.1579460650682449,0.1520847827196121,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.6645121574401855,0.1417684406042099,0.1011936739087104,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.6763256788253784,0.1494224220514297,0.1440688818693161,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.347900390625,0.7324447631835938,0.1893655210733413,0.8645043969154358,287.3431396484375,287.45001220703125,286.050537109375,285.3908386230469,286.6928100585937,297.2928466796875,287.30535888671875,1.0,0.3468217849731445,1.0,1.0,0.1381941586732864,1.0,-1.6641050577163696,1.5726454257965088,0.0914596170186996,1.1888837814331057,0.0,0.0,0.0,76.91224670410156,53.0,-688.7542724609375,-0.0,565.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224365234375,0.6589687466621399,0.134137749671936,0.1232960149645805,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.119384765625,0.6956192851066589,0.1573245376348495,0.1514004617929458,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.6695125102996826,0.1407579928636551,0.1003960743546485,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12042236328125,0.6821445822715759,0.1487235873937606,0.1433094292879104,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.737109363079071,0.1877770721912384,0.856858491897583,287.1132507324219,287.54998779296875,286.0697326660156,285.4066772460937,286.6618347167969,297.2733154296875,287.0915222167969,1.0,0.3415676355361938,1.0,1.0,0.1385074108839035,1.0,-1.6506297588348389,1.5633021593093872,0.0873275026679039,1.1823725700378418,0.0,0.0,0.0,73.31222534179688,41.0,-602.5189819335938,-0.0,543.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6722435355186462,0.1319633275270462,0.1208607926964759,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7125295996665955,0.1563601940870285,0.1500641703605651,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6845918893814087,0.1392079591751098,0.098955750465393,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.6985991597175598,0.1475949883460998,0.1418217420578003,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.7512494325637817,0.1850325763225555,0.8423016667366028,286.93194580078125,287.6499938964844,286.1072998046875,285.4372863769531,286.6980285644531,297.24237060546875,286.9228515625,1.0,0.3298269212245941,1.0,1.0,0.13913394510746,1.0,-1.6251059770584106,1.5387964248657229,0.0863094702363014,1.1631693840026855,0.0,0.0,0.0,64.92864227294922,29.0,-321.3931884765625,-0.0,499.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6722435355186462,0.1319633275270462,0.1208607926964759,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7125295996665955,0.1563601940870285,0.1500641703605651,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6845918893814087,0.1392079591751098,0.098955750465393,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.6985991597175598,0.1475949883460998,0.1418217420578003,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.7512494325637817,0.1850325763225555,0.8423016667366028,286.93194580078125,287.6499938964844,286.1072998046875,285.4372863769531,286.6980285644531,297.24237060546875,286.9228515625,1.0,0.3298269212245941,1.0,1.0,0.13913394510746,1.0,-1.6251059770584106,1.5387964248657229,0.0863094702363014,1.1631693840026855,0.0,0.0,0.0,64.92864227294922,29.0,-321.3931884765625,-0.0,499.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.6959983706474304,0.1306840926408767,0.119164228439331,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.7367033362388611,0.1560224592685699,0.1492222100496292,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.7098573446273804,0.1384373009204864,0.0980122089385986,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.7236183285713196,0.1470742970705032,0.1408107876777649,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479309082031,0.7761337757110596,0.1831159442663192,0.8310227394104004,286.84735107421875,287.75,286.14385986328125,285.46649169921875,286.7355651855469,297.2236328125,286.84326171875,1.0,0.3170363306999206,1.0,1.0,0.1397604793310165,1.0,-1.606166124343872,1.5202922821044922,0.0858738049864769,1.1485754251480105,0.0,0.0,0.0,55.1321907043457,25.0,-158.4026641845703,-0.0,455.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.6959983706474304,0.1306840926408767,0.119164228439331,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.7367033362388611,0.1560224592685699,0.1492222100496292,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.7098573446273804,0.1384373009204864,0.0980122089385986,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.7236183285713196,0.1470742970705032,0.1408107876777649,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479309082031,0.7761337757110596,0.1831159442663192,0.8310227394104004,286.84735107421875,287.75,286.14385986328125,285.46649169921875,286.7355651855469,297.2236328125,286.84326171875,1.0,0.3170363306999206,1.0,1.0,0.1397604793310165,1.0,-1.606166124343872,1.5202922821044922,0.0858738049864769,1.1485754251480105,0.0,0.0,0.0,55.1321907043457,25.0,-158.4026641845703,-0.0,455.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237573266029358,0.1302560865879058,0.1182549223303794,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7662259340286255,0.1563712358474731,0.1490376144647598,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7371408343315125,0.138390302658081,0.0975968018174171,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7514483332633972,0.1472214758396148,0.1404413729906082,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8071555495262146,0.1820529848337173,0.8236240744590759,286.9373474121094,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.95098876953125,1.0,0.3065201342105865,1.0,1.0,0.169151023030281,1.0,-1.5950225591659546,1.463174819946289,0.1318477988243103,1.0939080715179443,0.0,0.0,0.0,46.67583847045898,25.0,99.43665313720705,-0.0,421.0508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237573266029358,0.1302560865879058,0.1182549223303794,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7662259340286255,0.1563712358474731,0.1490376144647598,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7371408343315125,0.138390302658081,0.0975968018174171,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7514483332633972,0.1472214758396148,0.1404413729906082,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8071555495262146,0.1820529848337173,0.8236240744590759,286.9373474121094,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.95098876953125,1.0,0.3065201342105865,1.0,1.0,0.169151023030281,1.0,-1.5950225591659546,1.463174819946289,0.1318477988243103,1.0939080715179443,0.0,0.0,0.0,46.67583847045898,25.0,99.43665313720705,-0.0,421.0508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526698708534241,0.1307828575372696,0.1182906925678253,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.800803005695343,0.1575673073530197,0.1497233659029007,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7680031657218933,0.1391720175743103,0.0978199616074562,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843267917633057,0.1481900513172149,0.14091756939888,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388813734054565,0.1819990575313568,0.8211110830307007,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3377380371094,297.2159423828125,287.1252746582031,1.0,0.2992033362388611,1.0,1.0,0.1985415667295456,1.0,-1.5937060117721558,1.4297749996185305,0.163931056857109,1.0608556270599363,0.0,0.0,0.0,40.15093994140625,25.0,211.3290100097656,-0.0,399.3678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
