time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526698708534241,0.1307828575372696,0.1182906925678253,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.800803005695343,0.1575673073530197,0.1497233659029007,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7680031657218933,0.1391720175743103,0.0978199616074562,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843267917633057,0.1481900513172149,0.14091756939888,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388813734054565,0.1819990575313568,0.8211110830307007,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3377380371094,297.2159423828125,287.1252746582031,1.0,0.2992033362388611,1.0,1.0,0.1985415667295456,1.0,-1.5937060117721558,1.4297749996185305,0.163931056857109,1.0608556270599363,0.0,0.0,0.0,40.15093994140625,25.0,211.3290100097656,-0.0,399.3678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.7692580819129944,0.1313047260046005,0.1185803636908531,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20977783203125,0.818911075592041,0.158413752913475,0.1503381729125976,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.7856072783470154,0.1397952139377594,0.0981223359704017,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.8026363253593445,0.148916482925415,0.1414210051298141,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112731933594,0.8562610745429993,0.1822623312473297,0.8213536739349365,287.21356201171875,287.95001220703125,286.2316589355469,285.53424072265625,287.4788818359375,297.2182006835937,287.2306213378906,1.0,0.2965017557144165,1.0,1.0,0.2132368385791778,1.0,-1.5960485935211182,1.413571834564209,0.1824766993522644,1.044216513633728,0.0,0.0,0.0,37.457889556884766,25.0,254.8223876953125,-0.0,392.1119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211975097656,0.7876073122024536,0.1319828480482101,0.1190251559019088,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.837164580821991,0.1594089865684509,0.1511090695858001,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.8046339154243469,0.1405562609434127,0.0985323786735534,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.8212499022483826,0.1497878432273864,0.1420768648386001,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3252258300781,0.8755654096603394,0.1826966553926468,0.8224449157714844,287.3276672363281,288.04998779296875,286.24871826171875,285.5469970703125,287.61431884765625,297.2215881347656,287.3455505371094,1.0,0.294346272945404,1.0,1.0,0.2260375767946243,1.0,-1.6000958681106567,1.3997750282287598,0.2003208249807357,1.029625654220581,0.0,0.0,0.0,35.05922317504883,25.0,287.53717041015625,-0.0,386.7749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277418613433838,0.1337268948554992,0.1203139945864677,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801090717315674,0.1617905348539352,0.1530656963586807,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678100585937,0.8441681861877441,0.1424386501312255,0.099636822938919,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687561035156,0.8618260025978088,0.151911661028862,0.143793523311615,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216736555099488,0.1840082556009292,0.8268517255783081,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.902587890625,297.23150634765625,287.5942077636719,1.0,0.2914590239524841,1.0,1.0,0.2516390383243561,1.0,-1.6126667261123655,1.3727389574050903,0.2399278283119201,1.0000804662704468,0.0,0.0,0.0,30.99374961853028,25.0,336.9021301269531,-0.0,380.9782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277418613433838,0.1337268948554992,0.1203139945864677,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801090717315674,0.1617905348539352,0.1530656963586807,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678100585937,0.8441681861877441,0.1424386501312255,0.099636822938919,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687561035156,0.8618260025978088,0.151911661028862,0.143793523311615,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216736555099488,0.1840082556009292,0.8268517255783081,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.902587890625,297.23150634765625,287.5942077636719,1.0,0.2914590239524841,1.0,1.0,0.2516390383243561,1.0,-1.6126667261123655,1.3727389574050903,0.2399278283119201,1.0000804662704468,0.0,0.0,0.0,30.99374961853028,25.0,336.9021301269531,-0.0,380.9782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755741119384766,0.1359225064516067,0.1220470666885376,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477783203125,0.9380688667297364,0.1646445244550705,0.1555059254169464,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945419192314148,0.1447584629058838,0.1010728925466537,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153788089752196,0.1544946134090423,0.1459814459085464,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9788969159126282,0.18584606051445,0.833811342716217,287.85260009765625,288.25,286.31561279296875,285.5959167480469,288.2174072265625,297.2445678710937,287.8748474121094,1.0,0.2901713252067566,1.0,1.0,0.277240514755249,1.0,-1.6303807497024536,1.3452917337417605,0.2850890457630157,0.9690540432929992,0.0,0.0,0.0,27.69422721862793,25.0,381.4324035644531,-0.0,380.5870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755741119384766,0.1359225064516067,0.1220470666885376,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477783203125,0.9380688667297364,0.1646445244550705,0.1555059254169464,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945419192314148,0.1447584629058838,0.1010728925466537,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153788089752196,0.1544946134090423,0.1459814459085464,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9788969159126282,0.18584606051445,0.833811342716217,287.85260009765625,288.25,286.31561279296875,285.5959167480469,288.2174072265625,297.2445678710937,287.8748474121094,1.0,0.2901713252067566,1.0,1.0,0.277240514755249,1.0,-1.6303807497024536,1.3452917337417605,0.2850890457630157,0.9690540432929992,0.0,0.0,0.0,27.69422721862793,25.0,381.4324035644531,-0.0,380.5870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945944905281067,0.1384458988904953,0.1242256164550781,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078491210937,0.9604376554489136,0.1678711324930191,0.1584466248750686,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.9147126078605652,0.147418200969696,0.1028564348816871,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381367564201356,0.1574373394250869,0.148657351732254,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887599349021912,0.1883202940225601,0.825400710105896,288.1113586425781,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.259765625,288.12823486328125,1.0,0.2893950343132019,1.0,1.0,0.291396290063858,1.0,-1.631756067276001,1.3215773105621338,0.3101788163185119,0.945285439491272,0.0,0.0,0.0,26.88045692443848,28.0,348.752197265625,-0.0,378.6995239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945944905281067,0.1384458988904953,0.1242256164550781,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078491210937,0.9604376554489136,0.1678711324930191,0.1584466248750686,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.9147126078605652,0.147418200969696,0.1028564348816871,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381367564201356,0.1574373394250869,0.148657351732254,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887599349021912,0.1883202940225601,0.825400710105896,288.1113586425781,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.259765625,288.12823486328125,1.0,0.2893950343132019,1.0,1.0,0.291396290063858,1.0,-1.631756067276001,1.3215773105621338,0.3101788163185119,0.945285439491272,0.0,0.0,0.0,26.88045692443848,28.0,348.752197265625,-0.0,378.6995239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8965591788291931,0.1410902291536331,0.1265825778245926,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9630215764045716,0.1713465005159378,0.1616784781217575,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169979691505432,0.1502774208784103,0.104823999106884,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.940755307674408,0.1606154441833496,0.1516127735376358,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819276332855223,0.1917102336883545,0.8153538107872009,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.2749938964844,288.34576416015625,1.0,0.2898436784744262,1.0,1.0,0.3055520355701446,1.0,-1.632350206375122,1.297127366065979,0.3352228105068207,0.9206695556640624,0.0,0.0,0.0,27.10433387756348,31.0,315.46258544921875,-0.0,379.7273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8965591788291931,0.1410902291536331,0.1265825778245926,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9630215764045716,0.1713465005159378,0.1616784781217575,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169979691505432,0.1502774208784103,0.104823999106884,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.940755307674408,0.1606154441833496,0.1516127735376358,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819276332855223,0.1917102336883545,0.8153538107872009,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.2749938964844,288.34576416015625,1.0,0.2898436784744262,1.0,1.0,0.3055520355701446,1.0,-1.632350206375122,1.297127366065979,0.3352228105068207,0.9206695556640624,0.0,0.0,0.0,27.10433387756348,31.0,315.46258544921875,-0.0,379.7273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.8971579670906067,0.1424549520015716,0.1277991086244583,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333801269531,0.9639620780944824,0.1731744110584259,0.1633821725845337,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.917769968509674,0.1517751812934875,0.1058578193187713,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.9416919350624084,0.1622875779867172,0.1531720757484436,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.9786820411682128,0.1936435103416443,0.8124723434448242,288.4364013671875,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,297.28326416015625,288.45245361328125,1.0,0.2905418276786804,1.0,1.0,0.3126299083232879,1.0,-1.6355077028274536,1.286661982536316,0.3488456606864929,0.9095375537872314,0.0,0.0,0.0,27.30262565612793,31.0,306.82568359375,-0.0,382.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.8976154327392578,0.1438474953174591,0.129042848944664,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297546386719,0.9647789001464844,0.1750530004501342,0.1651395261287689,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.9184017777442932,0.1533078998327255,0.1069206818938255,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.9424954056739808,0.1640054732561111,0.1547803431749344,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.9756279587745668,0.1956880390644073,0.8108316659927368,288.5318908691406,288.54998779296875,286.41363525390625,285.6644897460937,288.7481689453125,297.2919006347656,288.5428771972656,1.0,0.2915365397930145,1.0,1.0,0.3131216764450073,1.0,-1.6403459310531616,1.288423776626587,0.3519221842288971,0.9102456569671632,0.0,0.0,0.0,27.55137825012207,34.0,269.9947204589844,-0.0,385.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982436060905457,0.1465834379196167,0.1315310001373291,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661710262298584,0.1788015961647033,0.1687027215957641,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.9193346500396729,0.1563140898942947,0.1090474650263786,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.943836510181427,0.1674256473779678,0.1580360680818557,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707269072532654,0.1998570561408996,0.8117740154266357,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6559143066406,1.0,0.2943851351737976,1.0,1.0,0.314105212688446,1.0,-1.6552008390426636,1.2970964908599854,0.3581043779850006,0.9157223105430604,0.0,0.0,0.0,28.17682647705078,37.0,183.7255706787109,-0.0,396.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982436060905457,0.1465834379196167,0.1315310001373291,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661710262298584,0.1788015961647033,0.1687027215957641,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.9193346500396729,0.1563140898942947,0.1090474650263786,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.943836510181427,0.1674256473779678,0.1580360680818557,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707269072532654,0.1998570561408996,0.8117740154266357,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6559143066406,1.0,0.2943851351737976,1.0,1.0,0.314105212688446,1.0,-1.6552008390426636,1.2970964908599854,0.3581043779850006,0.9157223105430604,0.0,0.0,0.0,28.17682647705078,37.0,183.7255706787109,-0.0,396.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987086415290833,0.1492028534412384,0.1339194476604461,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674454927444458,0.182449996471405,0.172187402844429,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200242161750792,0.1591699123382568,0.1110759228467941,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450395107269288,0.170740008354187,0.1612072438001632,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197762966156,0.2038873136043548,0.8187046051025391,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.298321783542633,1.0,1.0,0.3150887489318847,1.0,-1.6768120527267456,1.3104556798934937,0.3663564324378967,0.92446106672287,0.0,0.0,0.0,28.945629119873047,55.0,135.32504272460938,-0.0,412.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987086415290833,0.1492028534412384,0.1339194476604461,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674454927444458,0.182449996471405,0.172187402844429,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200242161750792,0.1591699123382568,0.1110759228467941,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450395107269288,0.170740008354187,0.1612072438001632,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197762966156,0.2038873136043548,0.8187046051025391,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.298321783542633,1.0,1.0,0.3150887489318847,1.0,-1.6768120527267456,1.3104556798934937,0.3663564324378967,0.92446106672287,0.0,0.0,0.0,28.945629119873047,55.0,135.32504272460938,-0.0,412.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980644941329956,0.1517677307128906,0.1362449079751968,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675453901290894,0.1860326081514358,0.1755978465080261,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194006323814392,0.1619645655155182,0.1130421534180641,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.94493967294693,0.1739903688430786,0.1643029153347015,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785084128379822,0.2072320282459259,0.8631160855293274,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102084100246429,1.0,1.0,0.3148043155670166,1.0,-1.7430509328842163,1.3572405576705933,0.3858103156089782,0.9568122625350952,0.0,0.0,0.0,30.738977432250977,58.0,111.5287628173828,-0.0,461.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980644941329956,0.1517677307128906,0.1362449079751968,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675453901290894,0.1860326081514358,0.1755978465080261,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194006323814392,0.1619645655155182,0.1130421534180641,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.94493967294693,0.1739903688430786,0.1643029153347015,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785084128379822,0.2072320282459259,0.8631160855293274,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102084100246429,1.0,1.0,0.3148043155670166,1.0,-1.7430509328842163,1.3572405576705933,0.3858103156089782,0.9568122625350952,0.0,0.0,0.0,30.738977432250977,58.0,111.5287628173828,-0.0,461.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986043930053711,0.1541762053966522,0.1384586244821548,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688863158226012,0.189459890127182,0.1788889318704605,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202641248703004,0.164673626422882,0.1149570494890213,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462550282478333,0.1771141290664672,0.1672994196414947,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.990741729736328,0.2090355008840561,0.9148984551429749,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225386440753937,1.0,1.0,0.314519852399826,1.0,-1.817749619483948,1.409662127494812,0.4080874621868133,0.9934461116790771,0.0,0.0,0.0,32.714202880859375,61.0,101.14962005615234,-0.0,521.1157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986043930053711,0.1541762053966522,0.1384586244821548,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688863158226012,0.189459890127182,0.1788889318704605,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202641248703004,0.164673626422882,0.1149570494890213,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462550282478333,0.1771141290664672,0.1672994196414947,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.990741729736328,0.2090355008840561,0.9148984551429749,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225386440753937,1.0,1.0,0.314519852399826,1.0,-1.817749619483948,1.409662127494812,0.4080874621868133,0.9934461116790771,0.0,0.0,0.0,32.714202880859375,61.0,101.14962005615234,-0.0,521.1157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.8973605036735535,0.1553181558847427,0.1395100802183151,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173583984375,0.9679969549179076,0.1910998523235321,0.1804712414741516,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169311523437,0.9190372824668884,0.1660035699605941,0.1158969327807426,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.9452010989189148,0.1786185801029205,0.1687489002943039,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176330566406,0.9949938654899596,0.2094412297010421,0.941116988658905,288.91827392578125,288.95001220703125,286.5611267089844,285.76300048828125,288.996826171875,297.3350524902344,288.9230041503906,1.0,0.3288585543632507,1.0,1.0,0.3143776059150696,1.0,-1.8547834157943728,1.4355521202087402,0.4192312955856323,1.011489748954773,0.0,0.0,0.0,33.825931549072266,61.0,96.97864532470705,-0.0,552.9037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503173828125,0.8589754700660706,0.1563838273286819,0.1406269520521164,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.9232116937637328,0.1926418393850326,0.1821075826883316,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.8783157467842102,0.1672683507204055,0.1169016733765602,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.9005479216575623,0.1800341606140136,0.1702621281147003,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.954596996307373,0.2097133100032806,0.9431635737419128,288.9518127441406,289.04998779296875,286.5779113769531,285.77398681640625,289.0287475585937,297.3341369628906,288.95623779296875,1.0,0.3342494666576385,1.0,1.0,0.315611332654953,1.0,-1.8675099611282349,1.4419766664505005,0.4255333542823791,1.015343189239502,0.0,0.0,0.0,37.59107971191406,64.0,94.42296600341795,-0.0,575.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8105946183204651,0.1584962457418441,0.1427868902683258,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8663029074668884,0.1955997943878173,0.1852124333381652,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280879259109497,0.1697036176919937,0.1188262477517128,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8474074602127075,0.182745948433876,0.1731342822313308,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888844847679138,0.2105753272771835,0.947876274585724,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433938920497894,1.0,1.0,0.3180787861347198,1.0,-1.8818278312683103,1.4467374086380005,0.4350905120372772,1.0171310901641846,0.0,0.0,0.0,44.94370651245117,67.0,91.7833023071289,-0.0,615.4398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8105946183204651,0.1584962457418441,0.1427868902683258,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8663029074668884,0.1955997943878173,0.1852124333381652,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280879259109497,0.1697036176919937,0.1188262477517128,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8474074602127075,0.182745948433876,0.1731342822313308,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888844847679138,0.2105753272771835,0.947876274585724,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433938920497894,1.0,1.0,0.3180787861347198,1.0,-1.8818278312683103,1.4467374086380005,0.4350905120372772,1.0171310901641846,0.0,0.0,0.0,44.94370651245117,67.0,91.7833023071289,-0.0,615.4398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7850027680397034,0.1606690883636474,0.1449173539876938,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405667543411255,0.1985229551792144,0.1881807893514633,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035372495651245,0.1720916032791137,0.1206504628062248,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8230063915252686,0.1854122132062912,0.1758643984794616,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586935997009277,0.2117612212896347,0.9538387060165404,289.0831298828125,289.25,286.6464538574219,285.81884765625,289.1556701660156,297.3349914550781,289.0874328613281,1.0,0.3513481020927429,1.0,1.0,0.3205462098121643,1.0,-1.9005783796310425,1.4544609785079956,0.4461174011230469,1.0207520723342896,0.0,0.0,0.0,50.60317993164063,55.0,91.09221649169922,-0.0,652.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7850027680397034,0.1606690883636474,0.1449173539876938,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405667543411255,0.1985229551792144,0.1881807893514633,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035372495651245,0.1720916032791137,0.1206504628062248,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8230063915252686,0.1854122132062912,0.1758643984794616,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586935997009277,0.2117612212896347,0.9538387060165404,289.0831298828125,289.25,286.6464538574219,285.81884765625,289.1556701660156,297.3349914550781,289.0874328613281,1.0,0.3513481020927429,1.0,1.0,0.3205462098121643,1.0,-1.9005783796310425,1.4544609785079956,0.4461174011230469,1.0207520723342896,0.0,0.0,0.0,50.60317993164063,55.0,91.09221649169922,-0.0,652.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.7908315658569336,0.1629370152950287,0.1469067335128784,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8466048836708069,0.2014965713024139,0.1909487396478653,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094249367713928,0.1745040714740753,0.1223091036081314,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8286899924278259,0.1881105601787567,0.178378090262413,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627362251281738,0.2131863683462143,0.9598557949066162,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532599508762359,1.0,1.0,0.3261930644512176,1.0,-1.918527722358704,1.4550330638885498,0.4634946584701538,1.017428636550903,0.0,0.0,0.0,50.61269378662109,43.0,110.61087036132812,-0.0,667.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.7908315658569336,0.1629370152950287,0.1469067335128784,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8466048836708069,0.2014965713024139,0.1909487396478653,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094249367713928,0.1745040714740753,0.1223091036081314,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8286899924278259,0.1881105601787567,0.178378090262413,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627362251281738,0.2131863683462143,0.9598557949066162,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532599508762359,1.0,1.0,0.3261930644512176,1.0,-1.918527722358704,1.4550330638885498,0.4634946584701538,1.017428636550903,0.0,0.0,0.0,50.61269378662109,43.0,110.61087036132812,-0.0,667.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206605911254883,0.1654019951820373,0.1488925069570541,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.87850421667099,0.20463328063488,0.1936811804771423,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381679654121399,0.1770475953817367,0.1239226683974266,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585602045059204,0.1909412145614624,0.1808328032493591,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937733769416809,0.214869886636734,0.9662263989448548,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2628173828125,1.0,0.3514728248119354,1.0,1.0,0.3318398892879486,1.0,-1.936728477478028,1.4553204774856567,0.4814079701900482,1.0137485265731812,0.0,0.0,0.0,46.39636993408203,31.0,125.68183135986328,-0.0,666.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206605911254883,0.1654019951820373,0.1488925069570541,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.87850421667099,0.20463328063488,0.1936811804771423,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381679654121399,0.1770475953817367,0.1239226683974266,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585602045059204,0.1909412145614624,0.1808328032493591,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937733769416809,0.214869886636734,0.9662263989448548,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3397521972656,289.2628173828125,1.0,0.3514728248119354,1.0,1.0,0.3318398892879486,1.0,-1.936728477478028,1.4553204774856567,0.4814079701900482,1.0137485265731812,0.0,0.0,0.0,46.39636993408203,31.0,125.68183135986328,-0.0,666.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.845116913318634,0.1667347550392151,0.1499258279800415,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30419921875,0.907426416873932,0.2062796205282211,0.1950724124908447,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8638321161270142,0.178364023566246,0.1247305274009704,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.8860512375831604,0.1924022734165191,0.1820623129606247,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30438232421875,0.9236467480659484,0.2157991081476211,0.9696099162101746,289.30535888671875,289.45001220703125,286.736328125,285.8778991699219,289.4089660644531,297.3417053222656,289.3116455078125,1.0,0.3496114611625671,1.0,1.0,0.3346633017063141,1.0,-1.9461493492126465,1.4555915594100952,0.4905577003955841,1.0119658708572388,0.0,0.0,0.0,43.182373046875,31.0,130.65603637695312,-0.0,661.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.8829177021980286,0.1681358367204666,0.1510010063648224,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.9542132616043092,0.2079802304506302,0.1964925974607467,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9033409953117372,0.1797083169221878,0.1255408823490142,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9294231534004213,0.1938918977975845,0.1832959651947021,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.9685303568840028,0.2167807221412658,0.9731307625770568,289.3553771972656,289.54998779296875,286.7549743652344,285.8902282714844,289.4621887207031,297.3439636230469,289.3618469238281,1.0,0.3472785651683807,1.0,1.0,0.3376393318176269,1.0,-1.955828070640564,1.455669403076172,0.5001587271690369,1.0099350214004517,0.0,0.0,0.0,39.40903854370117,34.0,135.2862548828125,-0.0,655.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.91835618019104,0.1710643321275711,0.1535039842128753,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.9884817004203796,0.2114975601434707,0.1996822953224182,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.9416595697402954,0.1824536323547363,0.127373456954956,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9676195979118348,0.1969306319952011,0.1860522478818893,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9938969016075134,0.2189825922250747,0.9671201705932616,289.4580078125,289.6499938964844,286.7931213378906,285.91558837890625,289.5639038085937,297.34912109375,289.4641418457031,1.0,0.3460712730884552,1.0,1.0,0.3435914218425751,1.0,-1.961162805557251,1.4463211297988892,0.5148417353630066,0.9996192455291748,0.0,0.0,0.0,37.10295486450195,52.0,139.2550811767578,-0.0,650.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.91835618019104,0.1710643321275711,0.1535039842128753,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.9884817004203796,0.2114975601434707,0.1996822953224182,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.9416595697402954,0.1824536323547363,0.127373456954956,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9676195979118348,0.1969306319952011,0.1860522478818893,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9938969016075134,0.2189825922250747,0.9671201705932616,289.4580078125,289.6499938964844,286.7931213378906,285.91558837890625,289.5639038085937,297.34912109375,289.4641418457031,1.0,0.3460712730884552,1.0,1.0,0.3435914218425751,1.0,-1.961162805557251,1.4463211297988892,0.5148417353630066,0.9996192455291748,0.0,0.0,0.0,37.10295486450195,52.0,139.2550811767578,-0.0,650.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9202688336372375,0.1741815507411956,0.1562584787607193,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.9897797107696532,0.2152400314807891,0.2031598091125488,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.9427932500839232,0.1853598356246948,0.1293710172176361,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687442779541016,0.2001366168260574,0.1890371888875961,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56005859375,0.9955101609230042,0.2216022610664367,0.9855293035507202,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763916015625,297.3538818359375,289.5682983398437,1.0,0.3528375923633575,1.0,1.0,0.3495435118675232,1.0,-1.9964889287948608,1.4566471576690674,0.5398418307304382,1.0017468929290771,0.0,0.0,0.0,38.26606369018555,70.0,146.3427276611328,-0.0,685.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
