time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9202688336372375,0.1741815507411956,0.1562584787607193,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.9897797107696532,0.2152400314807891,0.2031598091125488,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.9427932500839232,0.1853598356246948,0.1293710172176361,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687442779541016,0.2001366168260574,0.1890371888875961,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56005859375,0.9955101609230042,0.2216022610664367,0.9855293035507202,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763916015625,297.3538818359375,289.5682983398437,1.0,0.3528375923633575,1.0,1.0,0.3495435118675232,1.0,-1.9964889287948608,1.4566471576690674,0.5398418307304382,1.0017468929290771,0.0,0.0,0.0,38.26606369018555,70.0,146.3427276611328,-0.0,685.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8619478344917297,0.1774014383554458,0.159359410405159,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9281412959098816,0.2191031575202942,0.2070264220237732,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.879518985748291,0.1883435696363449,0.1316224485635757,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9028770923614502,0.2034274488687515,0.1923723369836807,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.9365787506103516,0.2238758355379104,1.0052008628845217,289.6786804199219,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.3600769042969,289.6859436035156,1.0,0.3651019930839538,1.0,1.0,0.3563567996025085,1.0,-2.035223960876465,1.466838240623474,0.568385660648346,1.00375497341156,0.0,0.0,0.0,45.43611145019531,88.0,158.5037841796875,-0.0,749.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8619478344917297,0.1774014383554458,0.159359410405159,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9281412959098816,0.2191031575202942,0.2070264220237732,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.879518985748291,0.1883435696363449,0.1316224485635757,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9028770923614502,0.2034274488687515,0.1923723369836807,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.9365787506103516,0.2238758355379104,1.0052008628845217,289.6786804199219,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.3600769042969,289.6859436035156,1.0,0.3651019930839538,1.0,1.0,0.3563567996025085,1.0,-2.035223960876465,1.466838240623474,0.568385660648346,1.00375497341156,0.0,0.0,0.0,45.43611145019531,88.0,158.5037841796875,-0.0,749.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8041029572486877,0.18067267537117,0.1626981943845749,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8596177101135254,0.2230344265699386,0.2111573070287704,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8193668127059937,0.1913598030805587,0.1340435743331909,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8391919136047363,0.2067586481571197,0.1959448903799057,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8641232252120972,0.2261873483657837,1.0175983905792236,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.921875,297.3663635253906,289.80731201171875,1.0,0.3801893591880798,1.0,1.0,0.3631700873374939,1.0,-2.066281080245972,1.4716442823410034,0.5946366786956787,1.001825213432312,0.0,0.0,0.0,57.30699920654297,91.0,165.236328125,-0.0,827.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8041029572486877,0.18067267537117,0.1626981943845749,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8596177101135254,0.2230344265699386,0.2111573070287704,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8193668127059937,0.1913598030805587,0.1340435743331909,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8391919136047363,0.2067586481571197,0.1959448903799057,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8641232252120972,0.2261873483657837,1.0175983905792236,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.921875,297.3663635253906,289.80731201171875,1.0,0.3801893591880798,1.0,1.0,0.3631700873374939,1.0,-2.066281080245972,1.4716442823410034,0.5946366786956787,1.001825213432312,0.0,0.0,0.0,57.30699920654297,91.0,165.236328125,-0.0,827.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.7870442867279053,0.182335615158081,0.1643509715795517,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.8423290848731995,0.2250349521636963,0.2132123410701751,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.8024048805236816,0.192890927195549,0.1352378576993942,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8589172363281,0.822708010673523,0.2084486633539199,0.1977110505104065,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593139648437,0.8455892205238342,0.2273897975683212,1.0237609148025513,289.8604736328125,289.95001220703125,286.9364013671875,286.0127868652344,289.9820556640625,297.3694152832031,289.86773681640625,1.0,0.3863758146762848,1.0,1.0,0.3665767312049866,1.0,-2.081691265106201,1.4738569259643557,0.6078343391418457,1.0006976127624512,0.0,0.0,0.0,62.28128433227539,91.0,166.56446838378906,-0.0,863.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.916259765625,0.7754873037338257,0.1840229332447052,0.1659951359033584,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9172058105469,0.8308621644973755,0.2270636707544326,0.2152622044086456,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165344238281,0.7902219891548157,0.1944433450698852,0.1364233046770095,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168701171875,0.8111708164215088,0.2101597934961319,0.1994653493165969,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.8330855369567871,0.2286224961280822,1.02991783618927,289.91827392578125,290.04998779296875,286.95831298828125,286.0279235839844,290.0304260253906,297.3724975585937,289.9246520996094,1.0,0.3920114040374756,1.0,1.0,0.368814080953598,1.0,-2.097052574157715,1.47844135761261,0.618611216545105,1.0019333362579346,0.0,0.0,0.0,66.49310302734375,79.0,160.99313354492188,-0.0,896.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764432430267334,0.1874495148658752,0.169092446565628,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316755294799805,0.2311850041151046,0.2191723436117172,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905662059783936,0.1975938826799392,0.1386408805847168,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115822076797485,0.2136266529560089,0.2027656733989715,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8320903182029724,0.2311458885669708,1.0413265228271484,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.37860107421875,290.02691650390625,1.0,0.396911472082138,1.0,1.0,0.3732887804508209,1.0,-2.125799655914306,1.4865490198135376,0.6392506957054138,1.0037989616394043,0.0,0.0,0.0,68.40708923339844,67.0,147.01382446289062,-0.0,934.0987548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764432430267334,0.1874495148658752,0.169092446565628,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316755294799805,0.2311850041151046,0.2191723436117172,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905662059783936,0.1975938826799392,0.1386408805847168,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115822076797485,0.2136266529560089,0.2027656733989715,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8320903182029724,0.2311458885669708,1.0413265228271484,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.37860107421875,290.02691650390625,1.0,0.396911472082138,1.0,1.0,0.3732887804508209,1.0,-2.125799655914306,1.4865490198135376,0.6392506957054138,1.0037989616394043,0.0,0.0,0.0,68.40708923339844,67.0,147.01382446289062,-0.0,934.0987548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955394983291626,0.1909810751676559,0.1720816045999527,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504672646522522,0.2354143261909485,0.222975805401802,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093258738517761,0.2008180618286132,0.140760526061058,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8293986320495605,0.2171631306409835,0.2059299349784851,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8490254282951355,0.23375004529953,1.0521410703659058,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.125,1.0,0.3976157009601593,1.0,1.0,0.3777634799480438,1.0,-2.1532936096191406,1.4937031269073486,0.6595903635025024,1.0049656629562378,0.0,0.0,0.0,65.23787689208984,55.0,139.04959106445312,-0.0,949.4534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955394983291626,0.1909810751676559,0.1720816045999527,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504672646522522,0.2354143261909485,0.222975805401802,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093258738517761,0.2008180618286132,0.140760526061058,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8293986320495605,0.2171631306409835,0.2059299349784851,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8490254282951355,0.23375004529953,1.0521410703659058,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.125,1.0,0.3976157009601593,1.0,1.0,0.3777634799480438,1.0,-2.1532936096191406,1.4937031269073486,0.6595903635025024,1.0049656629562378,0.0,0.0,0.0,65.23787689208984,55.0,139.04959106445312,-0.0,949.4534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307173848152161,0.1946832984685897,0.1750896573066711,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890215158462524,0.2397959679365158,0.2267846167087555,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432285785675049,0.2041088789701461,0.1428316533565521,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648134469985962,0.2207627296447754,0.2090250849723816,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8853181004524231,0.236443430185318,1.0627312660217283,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2236022949219,1.0,0.3956526219844818,1.0,1.0,0.382789671421051,1.0,-2.180405855178833,1.4992495775222778,0.6811562180519104,1.0045963525772097,0.0,0.0,0.0,58.81435012817383,43.0,137.95706176757812,-0.0,950.4771728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307173848152161,0.1946832984685897,0.1750896573066711,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890215158462524,0.2397959679365158,0.2267846167087555,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432285785675049,0.2041088789701461,0.1428316533565521,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648134469985962,0.2207627296447754,0.2090250849723816,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8853181004524231,0.236443430185318,1.0627312660217283,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2236022949219,1.0,0.3956526219844818,1.0,1.0,0.382789671421051,1.0,-2.180405855178833,1.4992495775222778,0.6811562180519104,1.0045963525772097,0.0,0.0,0.0,58.81435012817383,43.0,137.95706176757812,-0.0,950.4771728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941990733146667,0.1985422521829605,0.1781643629074096,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.964935302734375,0.2443334311246872,0.2306568771600723,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081899523735046,0.2074901759624481,0.1448985487222671,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358139038085938,0.2244482934474945,0.2121103405952453,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958573043346405,0.2392387688159942,1.0733633041381836,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.392045646905899,1.0,1.0,0.3878158926963806,1.0,-2.2077078819274902,1.504736065864563,0.7029718160629272,1.0041037797927856,0.0,0.0,0.0,50.25118255615234,46.0,137.56875610351562,-0.0,942.1841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941990733146667,0.1985422521829605,0.1781643629074096,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.964935302734375,0.2443334311246872,0.2306568771600723,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081899523735046,0.2074901759624481,0.1448985487222671,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358139038085938,0.2244482934474945,0.2121103405952453,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958573043346405,0.2392387688159942,1.0733633041381836,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.392045646905899,1.0,1.0,0.3878158926963806,1.0,-2.2077078819274902,1.504736065864563,0.7029718160629272,1.0041037797927856,0.0,0.0,0.0,50.25118255615234,46.0,137.56875610351562,-0.0,942.1841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304127097129822,0.2005183547735214,0.1797997057437896,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9958081245422364,0.2466578483581543,0.2327003479003906,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459108710289,0.2092159390449524,0.1459977030754089,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9720980525016784,0.2263250201940536,0.2137404680252075,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9900319576263428,0.2406730204820633,1.0791101455688477,290.3662109375,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022521972656,290.3717956542969,1.0,0.391907125711441,1.0,1.0,0.3903290033340454,1.0,-2.2220230102539062,1.5078423023223877,0.7141807079315186,1.0040724277496338,0.0,0.0,0.0,47.39209365844727,46.0,137.35202026367188,-0.0,945.1077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9417983293533324,0.2024880647659301,0.1815445721149444,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9921839237213136,0.2493069469928741,0.224412515759468,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.9563404321670532,0.2109331339597702,0.1471791416406631,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.9810910224914552,0.2281934469938278,0.2154818773269653,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9970363974571228,0.2421026825904846,1.085392713546753,290.4141845703125,290.54998779296875,287.1963195800781,286.194091796875,290.5021057128906,297.4066467285156,290.4191589355469,1.0,0.3919590711593628,1.0,1.0,0.3924440443515777,1.0,-2.2255425453186035,1.5050759315490725,0.7204667329788208,1.0006722211837769,0.0,0.0,0.0,46.85558319091797,66.0,133.56202697753906,-0.0,946.3950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9368053674697876,0.2065076529979705,0.1851579844951629,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9955359101295472,0.2549543380737304,0.2351808100938797,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9504641890525818,0.2144518494606018,0.1496387422084808,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9760924577713012,0.2320178896188736,0.2190978229045868,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9916768670082092,0.245089590549469,1.0987095832824707,290.50537109375,290.6499938964844,287.24664306640625,286.22821044921875,290.5918884277344,297.4177551269531,290.5102844238281,1.0,0.4003300666809082,1.0,1.0,0.39667409658432,1.0,-2.2659857273101807,1.520466446876526,0.74551922082901,1.005995273590088,0.0,0.0,0.0,48.98642349243164,86.0,129.79702758789062,-0.0,1000.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9368053674697876,0.2065076529979705,0.1851579844951629,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9955359101295472,0.2549543380737304,0.2351808100938797,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9504641890525818,0.2144518494606018,0.1496387422084808,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9760924577713012,0.2320178896188736,0.2190978229045868,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9916768670082092,0.245089590549469,1.0987095832824707,290.50537109375,290.6499938964844,287.24664306640625,286.22821044921875,290.5918884277344,297.4177551269531,290.5102844238281,1.0,0.4003300666809082,1.0,1.0,0.39667409658432,1.0,-2.2659857273101807,1.520466446876526,0.74551922082901,1.005995273590088,0.0,0.0,0.0,48.98642349243164,86.0,129.79702758789062,-0.0,1000.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.873613178730011,0.2105371803045272,0.1890855729579925,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9417834281921388,0.2593336403369903,0.2450443655252456,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.884147584438324,0.2179882228374481,0.1523476094007492,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.9083962440490724,0.2358644902706146,0.22305528819561,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9262863993644714,0.2480396032333374,1.1135772466659546,290.5989990234375,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.4215087890625,290.6039428710937,1.0,0.4140617847442627,1.0,1.0,0.4009041786193847,1.0,-2.30849838256836,1.536617398262024,0.7718809843063354,1.0136815309524536,0.0,0.0,0.0,58.51525115966797,106.0,128.84799194335938,-0.0,1093.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.873613178730011,0.2105371803045272,0.1890855729579925,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9417834281921388,0.2593336403369903,0.2450443655252456,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.884147584438324,0.2179882228374481,0.1523476094007492,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.9083962440490724,0.2358644902706146,0.22305528819561,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9262863993644714,0.2480396032333374,1.1135772466659546,290.5989990234375,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.4215087890625,290.6039428710937,1.0,0.4140617847442627,1.0,1.0,0.4009041786193847,1.0,-2.30849838256836,1.536617398262024,0.7718809843063354,1.0136815309524536,0.0,0.0,0.0,58.51525115966797,106.0,128.84799194335938,-0.0,1093.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.820114254951477,0.2145458906888961,0.1931566148996353,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8761566281318665,0.2639240622520447,0.2498168796300888,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8284215331077576,0.2215116322040558,0.1551744937896728,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8490586280822754,0.2397014200687408,0.2271763831377029,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8620768189430237,0.2509735226631164,1.1290873289108276,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7881774902344,297.4254455566406,290.7032775878906,1.0,0.4305022656917572,1.0,1.0,0.4070521593093872,1.0,-2.346097707748413,1.54542076587677,0.8006770014762878,1.0141514539718628,0.0,0.0,0.0,72.5528793334961,109.0,136.99745178222656,-0.0,1205.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.820114254951477,0.2145458906888961,0.1931566148996353,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8761566281318665,0.2639240622520447,0.2498168796300888,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8284215331077576,0.2215116322040558,0.1551744937896728,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8490586280822754,0.2397014200687408,0.2271763831377029,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8620768189430237,0.2509735226631164,1.1290873289108276,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7881774902344,297.4254455566406,290.7032775878906,1.0,0.4305022656917572,1.0,1.0,0.4070521593093872,1.0,-2.346097707748413,1.54542076587677,0.8006770014762878,1.0141514539718628,0.0,0.0,0.0,72.5528793334961,109.0,136.99745178222656,-0.0,1205.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.7953250408172607,0.2186149656772613,0.1971294730901718,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006591796875,0.8494252562522888,0.2687320709228515,0.2546612620353699,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.803429126739502,0.2250909507274627,0.1579239219427108,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8240126967430115,0.243591621518135,0.2311914712190628,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005065917969,0.8349305391311646,0.2539582848548889,1.1440809965133667,290.80145263671875,290.95001220703125,287.4018859863281,286.3310546875,290.89263916015625,297.4301452636719,290.80694580078125,1.0,0.4430586993694305,1.0,1.0,0.4132001101970672,1.0,-2.382828950881958,1.5534032583236694,0.8294256329536438,1.014010667800903,0.0,0.0,0.0,82.92113494873047,97.0,142.07102966308594,-0.0,1301.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.7953250408172607,0.2186149656772613,0.1971294730901718,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006591796875,0.8494252562522888,0.2687320709228515,0.2546612620353699,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.803429126739502,0.2250909507274627,0.1579239219427108,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8240126967430115,0.243591621518135,0.2311914712190628,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005065917969,0.8349305391311646,0.2539582848548889,1.1440809965133667,290.80145263671875,290.95001220703125,287.4018859863281,286.3310546875,290.89263916015625,297.4301452636719,290.80694580078125,1.0,0.4430586993694305,1.0,1.0,0.4132001101970672,1.0,-2.382828950881958,1.5534032583236694,0.8294256329536438,1.014010667800903,0.0,0.0,0.0,82.92113494873047,97.0,142.07102966308594,-0.0,1301.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519287109375,0.7938507795333862,0.2206864804029464,0.1990242898464203,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526306152344,0.8478633165359497,0.2712070345878601,0.2570250034332275,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8520202636719,0.8015702962875366,0.226914182305336,0.1592253297567367,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.8222792744636536,0.2455678582191467,0.2330978363752365,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524475097656,0.8326274752616882,0.2554813325405121,1.1510955095291138,290.8534240722656,290.95001220703125,287.4283752441406,286.3482360839844,290.94415283203125,297.43280029296875,290.8588562011719,1.0,0.4464645981788635,1.0,1.0,0.4162741005420685,1.0,-2.4002270698547363,1.5567628145217896,0.843464195728302,1.0135319232940674,0.0,0.0,0.0,84.85368347167969,97.0,143.0489501953125,-0.0,1333.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.797634482383728,0.2227897644042968,0.2008771449327469,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.8515923619270325,0.273728460073471,0.2593606412410736,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026184082031,0.8050104379653931,0.2287665754556656,0.16049225628376,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90289306640625,0.8254914879798889,0.2475709766149521,0.2349555194377899,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8353487253189087,0.257031112909317,1.157878279685974,290.9039001464844,291.04998779296875,287.4550170898437,286.3654479980469,290.9908447265625,297.4356384277344,290.9089660644531,1.0,0.4486290514469147,1.0,1.0,0.4188391268253326,1.0,-2.417161226272583,1.5609287023544312,0.8562325239181519,1.0139403343200684,0.0,0.0,0.0,84.95596313476562,85.0,140.72723388671875,-0.0,1356.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8163183331489563,0.2270756512880325,0.204520046710968,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99884033203125,0.8712469935417175,0.2788882553577423,0.2640032768249511,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.8225604891777039,0.2325489372014999,0.1629746258258819,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8428933024406433,0.2516490817070007,0.2385953366756439,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8521562218666077,0.2602022290229797,1.1710846424102783,290.99951171875,291.1499938964844,287.5087890625,286.3998718261719,291.0821533203125,297.4416809082031,291.0043640136719,1.0,0.4501940906047821,1.0,1.0,0.4239691495895386,1.0,-2.450336217880249,1.5689326524734497,0.8814035654067993,1.014571189880371,0.0,0.0,0.0,81.4532470703125,73.0,134.78134155273438,-0.0,1384.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8163183331489563,0.2270756512880325,0.204520046710968,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99884033203125,0.8712469935417175,0.2788882553577423,0.2640032768249511,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.8225604891777039,0.2325489372014999,0.1629746258258819,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8428933024406433,0.2516490817070007,0.2385953366756439,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8521562218666077,0.2602022290229797,1.1710846424102783,290.99951171875,291.1499938964844,287.5087890625,286.3998718261719,291.0821533203125,297.4416809082031,291.0043640136719,1.0,0.4501940906047821,1.0,1.0,0.4239691495895386,1.0,-2.450336217880249,1.5689326524734497,0.8814035654067993,1.014571189880371,0.0,0.0,0.0,81.4532470703125,73.0,134.78134155273438,-0.0,1384.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8482115864753723,0.2314612567424774,0.2081256508827209,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.9085718989372252,0.2841904461383819,0.2686485052108764,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8541806936264038,0.2364324927330017,0.1654283702373504,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.876686692237854,0.2558233141899109,0.2421907186508178,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8857519030570984,0.2634675502777099,1.1840745210647583,291.0928039550781,291.1499938964844,287.5632019042969,286.4343566894531,291.1722717285156,297.4481201171875,291.0975036621094,1.0,0.4493276476860046,1.0,1.0,0.4290991723537445,1.0,-2.4831223487854004,1.5766328573226929,0.9064894318580629,1.0149704217910769,0.0,0.0,0.0,74.55499267578125,61.0,130.84042358398438,-0.0,1395.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8482115864753723,0.2314612567424774,0.2081256508827209,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.9085718989372252,0.2841904461383819,0.2686485052108764,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8541806936264038,0.2364324927330017,0.1654283702373504,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.876686692237854,0.2558233141899109,0.2421907186508178,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8857519030570984,0.2634675502777099,1.1840745210647583,291.0928039550781,291.1499938964844,287.5632019042969,286.4343566894531,291.1722717285156,297.4481201171875,291.0975036621094,1.0,0.4493276476860046,1.0,1.0,0.4290991723537445,1.0,-2.4831223487854004,1.5766328573226929,0.9064894318580629,1.0149704217910769,0.0,0.0,0.0,74.55499267578125,61.0,130.84042358398438,-0.0,1395.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904906451702118,0.2359516620635986,0.2117411345243454,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9749233722686768,0.2896350920200348,0.2733403742313385,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911252737045288,0.2404011636972427,0.167883813381195,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.939150869846344,0.26008141040802,0.245786041021347,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485563039779664,0.2668247520923614,1.1970772743225098,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.26055908203125,297.4548034667969,291.18853759765625,1.0,0.4470514953136444,1.0,1.0,0.434156209230423,1.0,-2.5159945487976074,1.5844881534576416,0.9315064549446106,1.0154945850372314,0.0,0.0,0.0,65.53511047363281,49.0,127.59461212158205,-0.0,1396.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904906451702118,0.2359516620635986,0.2117411345243454,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9749233722686768,0.2896350920200348,0.2733403742313385,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911252737045288,0.2404011636972427,0.167883813381195,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.939150869846344,0.26008141040802,0.245786041021347,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485563039779664,0.2668247520923614,1.1970772743225098,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.26055908203125,297.4548034667969,291.18853759765625,1.0,0.4470514953136444,1.0,1.0,0.434156209230423,1.0,-2.5159945487976074,1.5844881534576416,0.9315064549446106,1.0154945850372314,0.0,0.0,0.0,65.53511047363281,49.0,127.59461212158205,-0.0,1396.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.9663770794868468,0.2404827028512954,0.215558111667633,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9986202120780944,0.2960737347602844,0.2545737624168396,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9716318249702454,0.2443452179431915,0.1704539954662323,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.9937270879745485,0.264317125082016,0.2495385259389877,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.998721718788147,0.2701987028121948,1.2081055641174316,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,291.3451538085937,297.4638977050781,291.2772827148437,1.0,0.4424100816249847,1.0,1.0,0.439213216304779,1.0,-2.518940687179565,1.57451069355011,0.9444301128387452,1.0055691003799438,0.0,0.0,0.0,59.1170539855957,69.0,123.54734802246094,-0.0,1367.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.9663770794868468,0.2404827028512954,0.215558111667633,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9986202120780944,0.2960737347602844,0.2545737624168396,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9716318249702454,0.2443452179431915,0.1704539954662323,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.9937270879745485,0.264317125082016,0.2495385259389877,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.998721718788147,0.2701987028121948,1.2081055641174316,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,291.3451538085937,297.4638977050781,291.2772827148437,1.0,0.4424100816249847,1.0,1.0,0.439213216304779,1.0,-2.518940687179565,1.57451069355011,0.9444301128387452,1.0055691003799438,0.0,0.0,0.0,59.1170539855957,69.0,123.54734802246094,-0.0,1367.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.969809591770172,0.2427794635295868,0.2175890058279037,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.9985715746879578,0.3001259863376617,0.2541741728782654,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.9745205640792848,0.2463364601135254,0.1718226969242096,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9960458874702454,0.2664549946784973,0.2515286207199096,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.9986253380775452,0.272025316953659,1.2059661149978638,291.315185546875,291.1499938964844,287.7017822265625,286.5206298828125,291.3881530761719,297.4725341796875,291.3194580078125,1.0,0.4436138272285461,1.0,1.0,0.4417417347431183,1.0,-2.522311449050904,1.5708422660827637,0.9514692425727844,1.0005518198013306,0.0,0.0,0.0,59.15288162231445,69.0,121.5347671508789,-0.0,1372.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
