time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477478027344,0.9710423946380616,0.2451171278953552,0.2196744233369827,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9987655282020568,0.3040913045406341,0.2558155953884125,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.975294291973114,0.2483674138784408,0.1732308715581894,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.996651291847229,0.2686343193054199,0.2535730302333832,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9987838268280028,0.2739370167255401,1.213572978973389,291.3482666015625,291.1499938964844,287.7299499511719,286.53790283203125,291.3990173339844,297.4799499511719,291.3504333496094,1.0,0.4469634890556335,1.0,1.0,0.439963549375534,1.0,-2.5400569438934326,1.5847715139389038,0.9552855491638184,1.0102392435073853,0.0,0.0,0.0,59.929317474365234,89.0,101.06529235839844,-0.0,1401.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9628525376319884,0.2496805340051651,0.2238597720861435,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9990000128746032,0.3113109767436981,0.268535166978836,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9665130376815796,0.2523582279682159,0.1760765761137008,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9894904494285583,0.2729353308677673,0.257711797952652,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9939565658569336,0.2774640321731567,1.243760108947754,291.3822631835937,291.1499938964844,287.78662109375,286.57244873046875,291.4151916503906,297.4898986816406,291.3839416503906,1.0,0.4594598710536957,1.0,1.0,0.436407208442688,1.0,-2.6058337688446045,1.6319314241409302,0.9739022850990297,1.0424232482910156,0.0,0.0,0.0,63.781009674072266,109.0,61.99336624145508,-0.0,1516.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9628525376319884,0.2496805340051651,0.2238597720861435,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9990000128746032,0.3113109767436981,0.268535166978836,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9665130376815796,0.2523582279682159,0.1760765761137008,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9894904494285583,0.2729353308677673,0.257711797952652,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9939565658569336,0.2774640321731567,1.243760108947754,291.3822631835937,291.1499938964844,287.78662109375,286.57244873046875,291.4151916503906,297.4898986816406,291.3839416503906,1.0,0.4594598710536957,1.0,1.0,0.436407208442688,1.0,-2.6058337688446045,1.6319314241409302,0.9739022850990297,1.0424232482910156,0.0,0.0,0.0,63.781009674072266,109.0,61.99336624145508,-0.0,1516.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9064967036247252,0.253947764635086,0.2280679196119308,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805153608322144,0.3157751262187958,0.2985310554504394,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9094558358192444,0.2561137676239013,0.1789829432964325,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371067881584167,0.2770132422447204,0.2619460821151733,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9420463442802428,0.2806182205677032,1.25973641872406,291.40728759765625,291.1499938964844,287.8438415527344,286.60699462890625,291.4276733398437,297.48663330078125,291.4083557128906,1.0,0.4767487347126007,1.0,1.0,0.4328508377075195,1.0,-2.673916339874268,1.6807196140289309,0.993196666240692,1.0762925148010254,0.0,0.0,0.0,74.49174499511719,129.0,40.66459655761719,-0.0,1678.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9064967036247252,0.253947764635086,0.2280679196119308,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805153608322144,0.3157751262187958,0.2985310554504394,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9094558358192444,0.2561137676239013,0.1789829432964325,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371067881584167,0.2770132422447204,0.2619460821151733,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9420463442802428,0.2806182205677032,1.25973641872406,291.40728759765625,291.1499938964844,287.8438415527344,286.60699462890625,291.4276733398437,297.48663330078125,291.4083557128906,1.0,0.4767487347126007,1.0,1.0,0.4328508377075195,1.0,-2.673916339874268,1.6807196140289309,0.993196666240692,1.0762925148010254,0.0,0.0,0.0,74.49174499511719,129.0,40.66459655761719,-0.0,1678.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.842290997505188,0.2578222453594208,0.2322494387626648,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9046743512153624,0.31973996758461,0.3028042018413543,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.844161868095398,0.2595311403274536,0.1819065362215042,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658199310302734,0.2807598412036896,0.2662111818790436,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687824010848999,0.2834177613258362,1.2757654190063477,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.4070129394531,1.0,0.494550883769989,1.0,1.0,0.4260346293449402,1.0,-2.711977958679199,1.7197420597076416,0.9922359585762024,1.1067681312561035,0.0,0.0,0.0,92.6494369506836,147.0,7.63575267791748,-0.0,1838.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.842290997505188,0.2578222453594208,0.2322494387626648,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9046743512153624,0.31973996758461,0.3028042018413543,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.844161868095398,0.2595311403274536,0.1819065362215042,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658199310302734,0.2807598412036896,0.2662111818790436,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687824010848999,0.2834177613258362,1.2757654190063477,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.4070129394531,1.0,0.494550883769989,1.0,1.0,0.4260346293449402,1.0,-2.711977958679199,1.7197420597076416,0.9922359585762024,1.1067681312561035,0.0,0.0,0.0,92.6494369506836,147.0,7.63575267791748,-0.0,1838.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033262491226196,0.2613577246665954,0.2361375391483307,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597632050514221,0.3240556716918945,0.3074950575828552,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.804787278175354,0.2626621425151825,0.184640571475029,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8252038359642029,0.2842231094837188,0.2702240347862243,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8269311785697937,0.2859082520008087,1.2904822826385498,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3876037597656,297.4706420898437,291.39422607421875,1.0,0.511937141418457,1.0,1.0,0.4192184209823608,1.0,-2.7480831146240234,1.758385181427002,0.9896979928016664,1.1373043060302734,0.0,0.0,0.0,111.3775863647461,135.0,-10.919672012329102,-0.0,2002.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033262491226196,0.2613577246665954,0.2361375391483307,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597632050514221,0.3240556716918945,0.3074950575828552,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.804787278175354,0.2626621425151825,0.184640571475029,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8252038359642029,0.2842231094837188,0.2702240347862243,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8269311785697937,0.2859082520008087,1.2904822826385498,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3876037597656,297.4706420898437,291.39422607421875,1.0,0.511937141418457,1.0,1.0,0.4192184209823608,1.0,-2.7480831146240234,1.758385181427002,0.9896979928016664,1.1373043060302734,0.0,0.0,0.0,111.3775863647461,135.0,-10.919672012329102,-0.0,2002.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.7961443662643433,0.2630223929882049,0.2378144264221191,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8524764776229858,0.3262511789798736,0.3097209334373474,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.797389030456543,0.2641376852989197,0.1858106106519699,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8183075189590454,0.2858631014823913,0.2719631791114807,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8195925951004028,0.2870520055294037,1.2965298891067505,291.3869323730469,291.1499938964844,287.989013671875,286.6932678222656,291.3773803710937,297.4669494628906,291.38629150390625,1.0,0.5165733098983765,1.0,1.0,0.4158103466033935,1.0,-2.763543128967285,1.7763278484344482,0.9872152805328368,1.1518288850784302,0.0,0.0,0.0,116.20157623291016,135.0,-16.20870590209961,-0.0,2056.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.7946099042892456,0.2646440863609314,0.2393441796302795,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8510529398918152,0.3284573256969452,0.3118545114994049,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.7956542372703552,0.2655746936798095,0.1868702471256256,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.8167025446891785,0.287461370229721,0.2735505402088165,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.817542314529419,0.2881472408771515,1.3018271923065186,291.3786926269531,291.1499938964844,288.0184020996094,286.71051025390625,291.368408203125,297.46337890625,291.3780822753906,1.0,0.5196095705032349,1.0,1.0,0.4125679433345794,1.0,-2.7774953842163086,1.7930848598480225,0.984410524368286,1.165462851524353,0.0,0.0,0.0,118.32479095458984,123.0,-19.17521858215332,-0.0,2093.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013966083526611,0.2678007185459137,0.2421256303787231,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8583634495735168,0.3328851163387298,0.3159449100494385,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020696043968201,0.2683739960193634,0.1887819170951843,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.822808027267456,0.2905727922916412,0.2764346003532409,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8227434754371643,0.2902336716651916,1.310956597328186,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.522087037563324,1.0,1.0,0.406083196401596,1.0,-2.802492618560791,1.8250867128372192,0.9774059057235718,1.191848874092102,0.0,0.0,0.0,117.4786376953125,111.0,-21.898754119873047,-0.0,2133.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013966083526611,0.2678007185459137,0.2421256303787231,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8583634495735168,0.3328851163387298,0.3159449100494385,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020696043968201,0.2683739960193634,0.1887819170951843,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.822808027267456,0.2905727922916412,0.2764346003532409,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8227434754371643,0.2902336716651916,1.310956597328186,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.522087037563324,1.0,1.0,0.406083196401596,1.0,-2.802492618560791,1.8250867128372192,0.9774059057235718,1.191848874092102,0.0,0.0,0.0,117.4786376953125,111.0,-21.898754119873047,-0.0,2133.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8173885941505432,0.2708714604377746,0.2446570992469787,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762273788452148,0.3373130857944488,0.3198656737804413,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.817691445350647,0.2711072862148285,0.1905120760202407,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380183577537537,0.2936059832572937,0.2790609002113342,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.837027370929718,0.2922192215919494,1.3187590837478638,291.3456726074219,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214141011238098,1.0,1.0,0.3995984494686126,1.0,-2.824862480163574,1.8558664321899407,0.9689961075782776,1.2175817489624023,0.0,0.0,0.0,112.11024475097656,99.0,-22.88850784301757,-0.0,2144.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8173885941505432,0.2708714604377746,0.2446570992469787,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762273788452148,0.3373130857944488,0.3198656737804413,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.817691445350647,0.2711072862148285,0.1905120760202407,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380183577537537,0.2936059832572937,0.2790609002113342,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.837027370929718,0.2922192215919494,1.3187590837478638,291.3456726074219,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214141011238098,1.0,1.0,0.3995984494686126,1.0,-2.824862480163574,1.8558664321899407,0.9689961075782776,1.2175817489624023,0.0,0.0,0.0,112.11024475097656,99.0,-22.88850784301757,-0.0,2144.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406289219856262,0.2738899886608124,0.2470318377017974,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042646288871764,0.3417436480522156,0.3236792087554931,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406286239624023,0.2738099098205566,0.1921356916427612,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623764514923096,0.2965983748435974,0.2815330624580383,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860295295715332,0.2941444218158722,1.325740098953247,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188731551170349,1.0,1.0,0.3945958614349365,1.0,-2.845614194869995,1.882152438163757,0.963461697101593,1.2391778230667114,0.0,0.0,0.0,104.03749084472656,87.0,-14.747214317321776,-0.0,2136.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406289219856262,0.2738899886608124,0.2470318377017974,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042646288871764,0.3417436480522156,0.3236792087554931,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406286239624023,0.2738099098205566,0.1921356916427612,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623764514923096,0.2965983748435974,0.2815330624580383,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860295295715332,0.2941444218158722,1.325740098953247,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188731551170349,1.0,1.0,0.3945958614349365,1.0,-2.845614194869995,1.882152438163757,0.963461697101593,1.2391778230667114,0.0,0.0,0.0,104.03749084472656,87.0,-14.747214317321776,-0.0,2136.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755691051483154,0.2768989503383636,0.2493318021297454,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488658308982848,0.3462056219577789,0.3274540901184082,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752486705780029,0.2765237390995025,0.1937150955200195,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993223905563354,0.2995933294296264,0.2839365899562835,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959711790084839,0.2960562109947204,1.3323200941085815,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.4396057128906,291.3307800292969,1.0,0.5152426362037659,1.0,1.0,0.3895933032035827,1.0,-2.8656115531921387,1.9080811738967896,0.957530438899994,1.2605743408203125,0.0,0.0,0.0,94.31888580322266,75.0,-9.049059867858888,-0.0,2117.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755691051483154,0.2768989503383636,0.2493318021297454,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488658308982848,0.3462056219577789,0.3274540901184082,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752486705780029,0.2765237390995025,0.1937150955200195,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993223905563354,0.2995933294296264,0.2839365899562835,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959711790084839,0.2960562109947204,1.3323200941085815,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.4396057128906,291.3307800292969,1.0,0.5152426362037659,1.0,1.0,0.3895933032035827,1.0,-2.8656115531921387,1.9080811738967896,0.957530438899994,1.2605743408203125,0.0,0.0,0.0,94.31888580322266,75.0,-9.049059867858888,-0.0,2117.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996670246124268,0.2783980071544647,0.2504629790782928,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9754112362861632,0.3484463989734649,0.3293359577655792,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8991780877113342,0.2778851389884949,0.1944966614246368,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9260271191596984,0.301093190908432,0.2851250469684601,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.92148619890213,0.2970094382762909,1.3355236053466797,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.32647705078125,297.4374694824219,291.3290405273437,1.0,0.5131748914718628,1.0,1.0,0.3870920240879059,1.0,-2.8754515647888184,1.9210325479507449,0.954418957233429,1.2712931632995603,0.0,0.0,0.0,89.06550598144531,75.0,-7.156990051269531,-0.0,2105.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310105443000792,0.2798859179019928,0.2515911161899566,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9990000128746032,0.3506938219070434,0.3303861021995544,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9302671551704408,0.2792433202266693,0.1952808201313018,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9584650993347168,0.3025890290737152,0.2863159775733948,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9535404443740844,0.2979556918144226,1.338725447654724,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3172912597656,297.4353942871094,291.32421875,1.0,0.5109430551528931,1.0,1.0,0.3835207521915436,1.0,-2.88411283493042,1.9360285997390747,0.9480842351913452,1.2844882011413574,0.0,0.0,0.0,83.82952117919922,93.0,-11.144514083862305,-0.0,2091.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.933656930923462,0.2827567160129547,0.2541932165622711,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555432856082916,0.3318077325820923,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.932623565196991,0.2818957269191742,0.1971426010131836,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607089757919312,0.3055205941200256,0.2890966534614563,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546321630477904,0.2997812926769256,1.3469865322113037,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.5152078866958618,1.0,1.0,0.3763782382011413,1.0,-2.904634475708008,1.9687867164611816,0.9358477592468262,1.3122100830078125,0.0,0.0,0.0,84.77461242675781,111.0,-19.62006950378418,-0.0,2135.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.933656930923462,0.2827567160129547,0.2541932165622711,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555432856082916,0.3318077325820923,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.932623565196991,0.2818957269191742,0.1971426010131836,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607089757919312,0.3055205941200256,0.2890966534614563,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546321630477904,0.2997812926769256,1.3469865322113037,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.5152078866958618,1.0,1.0,0.3763782382011413,1.0,-2.904634475708008,1.9687867164611816,0.9358477592468262,1.3122100830078125,0.0,0.0,0.0,84.77461242675781,111.0,-19.62006950378418,-0.0,2135.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9029071927070618,0.2854740917682647,0.2569060623645782,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9805184602737428,0.3597528338432312,0.3400968313217163,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9018394947052002,0.2844482958316803,0.1991289407014846,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9293051958084106,0.3083589076995849,0.292052149772644,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9215922355651855,0.3014988005161285,1.3560245037078855,291.2912292480469,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268798828125,291.29058837890625,1.0,0.5245774388313293,1.0,1.0,0.3692357242107391,1.0,-2.9351255893707275,2.008202314376831,0.9269232153892516,1.344706892967224,0.0,0.0,0.0,92.4091339111328,129.0,-22.384292602539062,-0.0,2237.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9029071927070618,0.2854740917682647,0.2569060623645782,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9805184602737428,0.3597528338432312,0.3400968313217163,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9018394947052002,0.2844482958316803,0.1991289407014846,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9293051958084106,0.3083589076995849,0.292052149772644,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9215922355651855,0.3014988005161285,1.3560245037078855,291.2912292480469,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268798828125,291.29058837890625,1.0,0.5245774388313293,1.0,1.0,0.3692357242107391,1.0,-2.9351255893707275,2.008202314376831,0.9269232153892516,1.344706892967224,0.0,0.0,0.0,92.4091339111328,129.0,-22.384292602539062,-0.0,2237.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633483648300171,0.2880169749259949,0.2596549689769745,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374483227729796,0.3638529777526855,0.3444162309169769,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622443079948425,0.2868693768978119,0.2011754512786865,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858608603477478,0.3110694289207458,0.2950935661792755,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783711194992065,0.3030642867088318,1.36536705493927,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362752079963684,1.0,1.0,0.3633646070957184,1.0,-2.960501194000244,2.041244506835937,0.9192567467689514,1.3721085786819458,0.0,0.0,0.0,105.23400115966795,147.0,-16.760313034057617,-0.0,2363.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633483648300171,0.2880169749259949,0.2596549689769745,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374483227729796,0.3638529777526855,0.3444162309169769,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622443079948425,0.2868693768978119,0.2011754512786865,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858608603477478,0.3110694289207458,0.2950935661792755,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783711194992065,0.3030642867088318,1.36536705493927,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362752079963684,1.0,1.0,0.3633646070957184,1.0,-2.960501194000244,2.041244506835937,0.9192567467689514,1.3721085786819458,0.0,0.0,0.0,105.23400115966795,147.0,-16.760313034057617,-0.0,2363.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308559656143188,0.29045170545578,0.2623862028121948,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971803784370422,0.367954820394516,0.3488333523273468,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297839164733887,0.2892151772975921,0.2032321542501449,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510740995407104,0.3137048482894897,0.2981494963169098,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433705568313599,0.3045324087142944,1.3746761083602903,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493053197860718,1.0,1.0,0.35749351978302,1.0,-2.9864299297332764,2.07485032081604,0.9115794897079468,1.3998349905014038,0.0,0.0,0.0,120.461669921875,150.0,-12.468395233154297,-0.0,2506.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308559656143188,0.29045170545578,0.2623862028121948,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971803784370422,0.367954820394516,0.3488333523273468,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297839164733887,0.2892151772975921,0.2032321542501449,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510740995407104,0.3137048482894897,0.2981494963169098,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433705568313599,0.3045324087142944,1.3746761083602903,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493053197860718,1.0,1.0,0.35749351978302,1.0,-2.9864299297332764,2.07485032081604,0.9115794897079468,1.3998349905014038,0.0,0.0,0.0,120.461669921875,150.0,-12.468395233154297,-0.0,2506.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215676546096802,0.2916337251663208,0.2636505365371704,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8865112662315369,0.3699969053268432,0.350963830947876,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.820473849773407,0.2903639376163482,0.2041898816823959,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8413035273551941,0.3149979710578918,0.2995817065238952,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333805203437805,0.3052344620227813,1.3788427114486694,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541781187057495,1.0,1.0,0.3545579612255096,1.0,-2.9983949661254883,2.0911147594451904,0.9072800874710084,1.4134175777435305,0.0,0.0,0.0,126.22451782226562,150.0,-11.008329391479492,-0.0,2565.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149507641792297,0.2928029894828796,0.2648572325706482,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791955709457397,0.3720381557941437,0.3530468046665191,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138177394866943,0.2915058135986328,0.2051073610782623,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345658779144287,0.3162830173969269,0.3009586334228515,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263140320777893,0.3059237003326416,1.3827253580093384,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655639648437,297.40826416015625,291.2669677734375,1.0,0.5584462881088257,1.0,1.0,0.3521796762943268,1.0,-3.0097758769989014,2.105545997619629,0.9042299389839172,1.4252793788909912,0.0,0.0,0.0,130.86383056640625,138.0,-6.998271942138672,-0.0,2617.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167014718055725,0.2951492667198181,0.2669550776481628,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821118474006653,0.3761501014232635,0.3569055199623108,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155423998832703,0.2938075661659241,0.2067057341337204,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363654613494873,0.3188647925853729,0.3033871650695801,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271620273590088,0.3073011338710785,1.3888880014419556,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611364841461182,1.0,1.0,0.3474231362342834,1.0,-3.0291903018951416,2.132163524627685,0.897026777267456,1.4475401639938354,0.0,0.0,0.0,131.8074951171875,126.0,-0.00426642363891,-0.0,2663.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167014718055725,0.2951492667198181,0.2669550776481628,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821118474006653,0.3761501014232635,0.3569055199623108,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155423998832703,0.2938075661659241,0.2067057341337204,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363654613494873,0.3188647925853729,0.3033871650695801,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271620273590088,0.3073011338710785,1.3888880014419556,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611364841461182,1.0,1.0,0.3474231362342834,1.0,-3.0291903018951416,2.132163524627685,0.897026777267456,1.4475401639938354,0.0,0.0,0.0,131.8074951171875,126.0,-0.00426642363891,-0.0,2663.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287039399147034,0.2975325882434845,0.2688720822334289,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973039388656616,0.3803232312202453,0.3605966567993164,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275346159934998,0.2961631417274475,0.2081740796566009,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488893508911133,0.3214921355247497,0.3056314885616302,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384014368057251,0.3087112009525299,1.394114375114441,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604502558708191,1.0,1.0,0.3426665663719177,1.0,-3.0466794967651367,2.157700300216675,0.8889793157577515,1.4691156148910522,0.0,0.0,0.0,127.07169342041016,114.0,3.844281911849976,-0.0,2672.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287039399147034,0.2975325882434845,0.2688720822334289,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973039388656616,0.3803232312202453,0.3605966567993164,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275346159934998,0.2961631417274475,0.2081740796566009,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488893508911133,0.3214921355247497,0.3056314885616302,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384014368057251,0.3087112009525299,1.394114375114441,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604502558708191,1.0,1.0,0.3426665663719177,1.0,-3.0466794967651367,2.157700300216675,0.8889793157577515,1.4691156148910522,0.0,0.0,0.0,127.07169342041016,114.0,3.844281911849976,-0.0,2672.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488574624061584,0.2999458312988281,0.2707002460956573,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238582849502563,0.3845549523830414,0.3642197251319885,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.847619354724884,0.2985725402832031,0.209588810801506,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705582022666931,0.3241677284240722,0.3077973127365112,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.858272910118103,0.3101599514484405,1.3989230394363403,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578328967094421,1.0,1.0,0.337851345539093,1.0,-3.063318967819214,2.1830062866210938,0.8803127408027649,1.490644454956055,0.0,0.0,0.0,119.15855407714844,102.0,6.365982532501221,-0.0,2659.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
