time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488574624061584,0.2999458312988281,0.2707002460956573,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238582849502563,0.3845549523830414,0.3642197251319885,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.847619354724884,0.2985725402832031,0.209588810801506,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705582022666931,0.3241677284240722,0.3077973127365112,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.858272910118103,0.3101599514484405,1.3989230394363403,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578328967094421,1.0,1.0,0.337851345539093,1.0,-3.063318967819214,2.1830062866210938,0.8803127408027649,1.490644454956055,0.0,0.0,0.0,119.15855407714844,102.0,6.365982532501221,-0.0,2659.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792514204978943,0.3023803234100342,0.2724812924861908,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624812006950378,0.3888399600982666,0.3678224086761474,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779184222221375,0.301030546426773,0.2109855264425277,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027891159057616,0.326888233423233,0.3099348545074463,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885225653648376,0.3116454482078552,1.403560757637024,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.28497314453125,1.0,0.554143488407135,1.0,1.0,0.3330361247062683,1.0,-3.079616069793701,2.2082414627075195,0.8713744282722473,1.5121779441833496,0.0,0.0,0.0,109.43412017822266,90.0,9.0304536819458,-0.0,2633.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792514204978943,0.3023803234100342,0.2724812924861908,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624812006950378,0.3888399600982666,0.3678224086761474,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779184222221375,0.301030546426773,0.2109855264425277,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027891159057616,0.326888233423233,0.3099348545074463,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885225653648376,0.3116454482078552,1.403560757637024,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.28497314453125,1.0,0.554143488407135,1.0,1.0,0.3330361247062683,1.0,-3.079616069793701,2.2082414627075195,0.8713744282722473,1.5121779441833496,0.0,0.0,0.0,109.43412017822266,90.0,9.0304536819458,-0.0,2633.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995437622070312,0.3036040961742401,0.2733622193336487,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9834709167480468,0.3910014927387237,0.3696251213550567,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981876373291016,0.3022766411304474,0.2116837054491043,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.92566180229187,0.3282645642757416,0.3110022842884063,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087972044944764,0.3124012947082519,1.405860185623169,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.3940734863281,291.28924560546875,1.0,0.5520597100257874,1.0,1.0,0.3306285142898559,1.0,-3.087729454040528,2.220890045166016,0.866839587688446,1.522983431816101,0.0,0.0,0.0,104.15196228027344,90.0,10.403127670288086,-0.0,2618.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230375289916992,0.3048228025436401,0.2742612063884735,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3931959271430969,0.3686671555042267,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9215007424354552,0.303524911403656,0.2124008387327194,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9508541822433472,0.3296425640583038,0.3120948374271393,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329938292503356,0.3131568729877472,1.4082701206207275,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.2931823730469,1.0,0.5497241616249084,1.0,1.0,0.3279031217098236,1.0,-3.093022346496582,2.232546806335449,0.8604755401611328,1.53374183177948,0.0,0.0,0.0,99.19781494140624,93.0,10.24500846862793,-0.0,2598.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939365804195404,0.3071909546852112,0.2762947082519531,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987118899822235,0.3550030887126922,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379220604896544,0.3059812784194946,0.2140367031097412,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662387371063232,0.3323597908020019,0.3145533800125122,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481009840965272,0.3146300315856933,1.4143764972686768,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.548120379447937,1.0,1.0,0.3224523365497589,1.0,-3.0910286903381348,2.247742176055908,0.8432865738868713,1.5491888523101809,0.0,0.0,0.0,96.47073364257812,96.0,8.576154708862305,-0.0,2578.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939365804195404,0.3071909546852112,0.2762947082519531,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987118899822235,0.3550030887126922,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379220604896544,0.3059812784194946,0.2140367031097412,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662387371063232,0.3323597908020019,0.3145533800125122,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481009840965272,0.3146300315856933,1.4143764972686768,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.548120379447937,1.0,1.0,0.3224523365497589,1.0,-3.0910286903381348,2.247742176055908,0.8432865738868713,1.5491888523101809,0.0,0.0,0.0,96.47073364257812,96.0,8.576154708862305,-0.0,2578.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493631720542908,0.3095381259918213,0.2783458828926086,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050748348236084,0.3477336466312408,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480975866317748,0.3084549009799957,0.2157135754823684,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752252101898192,0.3350960314273834,0.3170693218708038,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568459391593932,0.3161347210407257,1.4208015203475952,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484817624092102,1.0,1.0,0.3170015513896942,1.0,-3.0975122451782227,2.268657684326172,0.828854501247406,1.568508505821228,0.0,0.0,0.0,95.37258911132812,114.0,10.599308013916016,-0.0,2585.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493631720542908,0.3095381259918213,0.2783458828926086,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050748348236084,0.3477336466312408,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480975866317748,0.3084549009799957,0.2157135754823684,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752252101898192,0.3350960314273834,0.3170693218708038,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568459391593932,0.3161347210407257,1.4208015203475952,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484817624092102,1.0,1.0,0.3170015513896942,1.0,-3.0975122451782227,2.268657684326172,0.828854501247406,1.568508505821228,0.0,0.0,0.0,95.37258911132812,114.0,10.599308013916016,-0.0,2585.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390010833740234,0.3119048476219177,0.2805463373661041,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108811616897583,0.360831081867218,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378917813301086,0.3109863400459289,0.2175322771072387,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663003087043762,0.3378919661045074,0.3197782635688782,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457775354385376,0.3177041113376617,1.42818284034729,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559134483337402,1.0,1.0,0.3108363747596741,1.0,-3.130183458328247,2.309583902359009,0.8205996155738831,1.6016026735305786,0.0,0.0,0.0,99.17967224121094,132.0,11.194459915161133,-0.0,2679.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390010833740234,0.3119048476219177,0.2805463373661041,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108811616897583,0.360831081867218,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378917813301086,0.3109863400459289,0.2175322771072387,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663003087043762,0.3378919661045074,0.3197782635688782,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457775354385376,0.3177041113376617,1.42818284034729,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559134483337402,1.0,1.0,0.3108363747596741,1.0,-3.130183458328247,2.309583902359009,0.8205996155738831,1.6016026735305786,0.0,0.0,0.0,99.17967224121094,132.0,11.194459915161133,-0.0,2679.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145302176475524,0.3142388761043548,0.2828522622585296,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146083891391754,0.3894506394863128,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136882424354552,0.3135263323783874,0.219461902976036,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431975483894348,0.3407002091407776,0.32264044880867,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202879667282104,0.3192577064037323,1.4362112283706665,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.568196713924408,1.0,1.0,0.3046712279319763,1.0,-3.182700157165528,2.3644278049468994,0.8182723522186279,1.6444257497787476,0.0,0.0,0.0,107.11194610595705,150.0,13.24699878692627,-0.0,2846.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145302176475524,0.3142388761043548,0.2828522622585296,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146083891391754,0.3894506394863128,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136882424354552,0.3135263323783874,0.219461902976036,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431975483894348,0.3407002091407776,0.32264044880867,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202879667282104,0.3192577064037323,1.4362112283706665,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.568196713924408,1.0,1.0,0.3046712279319763,1.0,-3.182700157165528,2.3644278049468994,0.8182723522186279,1.6444257497787476,0.0,0.0,0.0,107.11194610595705,150.0,13.24699878692627,-0.0,2846.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900779485702515,0.3153364360332489,0.2841324508190155,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9816194772720336,0.4158869981765747,0.393639326095581,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894475102424622,0.3147409558296203,0.2205357104539871,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157577753067015,0.3420504331588745,0.3242205381393432,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946940302848816,0.3199597597122192,1.4408506155014038,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747618079185486,1.0,1.0,0.3015886545181274,1.0,-3.197631359100342,2.384151697158813,0.813479483127594,1.6614142656326294,0.0,0.0,0.0,114.9413833618164,150.0,13.478544235229492,-0.0,2930.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687103986740112,0.3163880407810211,0.2853851616382599,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.959144115447998,0.4174250364303589,0.3952785432338714,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682237267494202,0.3159214854240417,0.2215950787067413,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8928795456886292,0.3433682322502136,0.3257823288440704,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727434873580933,0.3206177353858948,1.4453411102294922,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.581368625164032,1.0,1.0,0.2960013449192047,1.0,-3.2101759910583496,2.4097225666046143,0.8004534840583801,1.6839674711227417,0.0,0.0,0.0,123.30147552490234,168.0,0.0301700420677661,-0.0,3013.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351568579673767,0.3182783722877502,0.2877544462680816,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163392782211304,0.4208728075027466,0.3990640044212341,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349619507789612,0.3181224763393402,0.2236418575048446,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572363257408142,0.3458516597747803,0.3288154304027557,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381283283233643,0.3217639029026031,1.4537904262542725,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946468710899353,1.0,1.0,0.2848267555236816,1.0,-3.233846426010132,2.4610836505889893,0.7727627158164978,1.7299396991729736,0.0,0.0,0.0,140.8404083251953,171.0,-21.444997787475582,-0.0,3182.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351568579673767,0.3182783722877502,0.2877544462680816,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163392782211304,0.4208728075027466,0.3990640044212341,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349619507789612,0.3181224763393402,0.2236418575048446,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572363257408142,0.3458516597747803,0.3288154304027557,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381283283233643,0.3217639029026031,1.4537904262542725,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946468710899353,1.0,1.0,0.2848267555236816,1.0,-3.233846426010132,2.4610836505889893,0.7727627158164978,1.7299396991729736,0.0,0.0,0.0,140.8404083251953,171.0,-21.444997787475582,-0.0,3182.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190673589706421,0.3199454843997955,0.2896866500377655,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969106674194336,0.4244920015335083,0.4028558135032654,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191524744033813,0.3201470375061035,0.2253863662481308,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405519723892212,0.3481609225273132,0.33144411444664,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213995099067688,0.3227174282073974,1.4602340459823608,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034971475601196,1.0,1.0,0.2736521363258362,1.0,-3.253741979598999,2.51003098487854,0.743710994720459,1.7743927240371704,0.0,0.0,0.0,152.40602111816406,159.0,-29.71855926513672,-0.0,3306.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190673589706421,0.3199454843997955,0.2896866500377655,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969106674194336,0.4244920015335083,0.4028558135032654,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191524744033813,0.3201470375061035,0.2253863662481308,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405519723892212,0.3481609225273132,0.33144411444664,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213995099067688,0.3227174282073974,1.4602340459823608,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034971475601196,1.0,1.0,0.2736521363258362,1.0,-3.253741979598999,2.51003098487854,0.743710994720459,1.7743927240371704,0.0,0.0,0.0,152.40602111816406,159.0,-29.71855926513672,-0.0,3306.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192461729049683,0.3213744461536407,0.2910587191581726,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982656598091125,0.4280524253845215,0.406263530254364,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196377754211426,0.3219808340072632,0.2267237901687622,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411394357681274,0.3502786457538605,0.3335203528404236,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.821024477481842,0.3234671056270599,1.463991403579712,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057223677635193,1.0,1.0,0.2539459466934204,1.0,-3.268121719360352,2.580827713012696,0.6872940063476562,1.841866135597229,0.0,0.0,0.0,153.73875427246094,147.0,-74.0702133178711,-0.0,3350.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192461729049683,0.3213744461536407,0.2910587191581726,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982656598091125,0.4280524253845215,0.406263530254364,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196377754211426,0.3219808340072632,0.2267237901687622,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411394357681274,0.3502786457538605,0.3335203528404236,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.821024477481842,0.3234671056270599,1.463991403579712,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057223677635193,1.0,1.0,0.2539459466934204,1.0,-3.268121719360352,2.580827713012696,0.6872940063476562,1.841866135597229,0.0,0.0,0.0,153.73875427246094,147.0,-74.0702133178711,-0.0,3350.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275983333587646,0.3224411606788635,0.2919064462184906,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100108742713928,0.4313429892063141,0.4092250466346741,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283469080924988,0.3235180079936981,0.227700263261795,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504156470298767,0.3521003723144531,0.3351095914840698,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288763761520386,0.3239098489284515,1.4653959274291992,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.6043939590454102,1.0,1.0,0.2342397421598434,1.0,-3.277482986450196,2.648178100585937,0.6293047070503235,1.9069844484329224,0.0,0.0,0.0,149.38693237304688,135.0,-96.57087707519533,-0.0,3345.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275983333587646,0.3224411606788635,0.2919064462184906,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100108742713928,0.4313429892063141,0.4092250466346741,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283469080924988,0.3235180079936981,0.227700263261795,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504156470298767,0.3521003723144531,0.3351095914840698,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288763761520386,0.3239098489284515,1.4653959274291992,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.6043939590454102,1.0,1.0,0.2342397421598434,1.0,-3.277482986450196,2.648178100585937,0.6293047070503235,1.9069844484329224,0.0,0.0,0.0,149.38693237304688,135.0,-96.57087707519533,-0.0,3345.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339052796363831,0.3228748440742492,0.2921861708164215,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9192822575569152,0.4329042434692383,0.4105733931064605,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348575830459595,0.3242020308971405,0.2280886769294738,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574704527854919,0.3529243767261505,0.3357675969600677,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349543809890747,0.3240376114845276,1.465422511100769,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,297.3558654785156,291.1033935546875,1.0,0.602862536907196,1.0,1.0,0.2243866324424743,1.0,-3.280733585357666,2.6803696155548096,0.6003640294075012,1.9383713006973269,0.0,0.0,0.0,145.94606018066406,135.0,-100.96145629882812,-0.0,3331.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8415809273719788,0.3232532441616058,0.2923942804336548,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9306471943855286,0.4344154596328735,0.4118528068065643,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8427610397338867,0.324838787317276,0.2284271121025085,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660863637924194,0.353699266910553,0.3363561928272247,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.842405378818512,0.3241117298603058,1.4650986194610596,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.0119934082031,297.3507080078125,291.061279296875,1.0,0.6009227633476257,1.0,1.0,0.2129584103822708,1.0,-3.283249855041504,2.7159883975982666,0.5672615766525269,1.9733288288116453,0.0,0.0,0.0,141.92413330078125,123.0,-109.47991180419922,-0.0,3311.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613197803497314,0.3238169848918915,0.2926017045974731,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578337073326112,0.4372586011886596,0.4142055511474609,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630481362342834,0.3259494304656982,0.2289618700742721,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880544900894165,0.3550822734832763,0.3373370170593261,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616816997528076,0.3240818083286285,1.4634655714035034,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961230397224426,1.0,1.0,0.1901019662618637,1.0,-3.286191940307617,2.7842719554901123,0.5019199848175049,2.0407605171203613,0.0,0.0,0.0,132.7138671875,111.0,-118.01934814453124,-0.0,3258.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613197803497314,0.3238169848918915,0.2926017045974731,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578337073326112,0.4372586011886596,0.4142055511474609,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630481362342834,0.3259494304656982,0.2289618700742721,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880544900894165,0.3550822734832763,0.3373370170593261,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616816997528076,0.3240818083286285,1.4634655714035034,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961230397224426,1.0,1.0,0.1901019662618637,1.0,-3.286191940307617,2.7842719554901123,0.5019199848175049,2.0407605171203613,0.0,0.0,0.0,132.7138671875,111.0,-118.01934814453124,-0.0,3258.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883287310600281,0.3242040872573852,0.2925959825515747,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9874862432479858,0.439942866563797,0.4163511991500854,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906999230384827,0.3269079625606537,0.2293510437011718,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181713461875916,0.356305181980133,0.3381140828132629,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881658315658569,0.3238759040832519,1.4607954025268557,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.590470552444458,1.0,1.0,0.1672455370426178,1.0,-3.286961078643799,2.847560167312622,0.4394009411334991,2.103677034378052,0.0,0.0,0.0,122.51228332519533,99.0,-113.9832992553711,-0.0,3193.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883287310600281,0.3242040872573852,0.2925959825515747,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9874862432479858,0.439942866563797,0.4163511991500854,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906999230384827,0.3269079625606537,0.2293510437011718,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181713461875916,0.356305181980133,0.3381140828132629,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881658315658569,0.3238759040832519,1.4607954025268557,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.590470552444458,1.0,1.0,0.1672455370426178,1.0,-3.286961078643799,2.847560167312622,0.4394009411334991,2.103677034378052,0.0,0.0,0.0,122.51228332519533,99.0,-113.9832992553711,-0.0,3193.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137319326400756,0.3243321180343628,0.2925252914428711,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.442879855632782,0.4037344455718994,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170678853988647,0.3276436626911163,0.2297069579362869,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478340744972228,0.3573014140129089,0.33883997797966,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129303693771362,0.3234368562698364,1.457829475402832,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832678079605103,1.0,1.0,0.1433660089969635,1.0,-3.269475221633911,2.9384515285491943,0.3310236632823944,2.198549032211304,0.0,0.0,0.0,114.2501983642578,87.0,-175.25460815429688,-0.0,3097.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137319326400756,0.3243321180343628,0.2925252914428711,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.442879855632782,0.4037344455718994,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170678853988647,0.3276436626911163,0.2297069579362869,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478340744972228,0.3573014140129089,0.33883997797966,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129303693771362,0.3234368562698364,1.457829475402832,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832678079605103,1.0,1.0,0.1433660089969635,1.0,-3.269475221633911,2.9384515285491943,0.3310236632823944,2.198549032211304,0.0,0.0,0.0,114.2501983642578,87.0,-175.25460815429688,-0.0,3097.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381003379821776,0.3235281407833099,0.291842371225357,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473567903041839,0.3762990236282348,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423309564590454,0.3276062905788421,0.2296761870384216,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.97156423330307,0.3575462102890014,0.3390582203865051,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368051886558532,0.3222916424274444,1.4525916576385498,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.5268249511719,1.0,0.5735085606575012,1.0,1.0,0.1194864958524704,1.0,-3.229611396789551,3.0583229064941406,0.1712885499000549,2.3268818855285645,0.0,0.0,0.0,106.94154357910156,105.0,-290.1195983886719,-0.0,2957.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381003379821776,0.3235281407833099,0.291842371225357,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473567903041839,0.3762990236282348,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423309564590454,0.3276062905788421,0.2296761870384216,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.97156423330307,0.3575462102890014,0.3390582203865051,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368051886558532,0.3222916424274444,1.4525916576385498,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.5268249511719,1.0,0.5735085606575012,1.0,1.0,0.1194864958524704,1.0,-3.229611396789551,3.0583229064941406,0.1712885499000549,2.3268818855285645,0.0,0.0,0.0,106.94154357910156,105.0,-290.1195983886719,-0.0,2957.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.9403597712516784,0.3227871060371399,0.2912414968013763,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.449767529964447,0.3731750249862671,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450370669364928,0.3273046910762787,0.2295034527778625,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740524888038636,0.3573899269104004,0.3389608860015869,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389418363571168,0.3214601576328277,1.449089527130127,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,297.306396484375,290.40777587890625,1.0,0.5723596811294556,1.0,1.0,0.1075467392802238,1.0,-3.220555305480957,3.116052865982056,0.1045024916529655,2.385857343673706,0.0,0.0,0.0,105.95486450195312,105.0,-304.9260559082031,-0.0,2930.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.935554265975952,0.3219583332538605,0.2905622720718384,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9990000128746032,0.4516284763813019,0.3772985339164734,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.940767228603363,0.3269202709197998,0.2292840778827667,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704939126968384,0.3571458756923675,0.3387989997863769,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340277314186096,0.3205396234989166,1.4453094005584717,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729556083679199,1.0,1.0,0.0989514887332916,1.0,-3.219679832458496,3.1522436141967773,0.0674361363053321,2.421919822692871,0.0,0.0,0.0,106.76763153076172,123.0,-261.1249389648437,-0.0,2934.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149149656295776,0.3206273317337036,0.2894344627857208,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534861743450165,0.3981076180934906,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208977222442628,0.3263642489910126,0.2289671003818512,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525027275085448,0.3568296432495117,0.3386057019233703,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131438732147216,0.3188625276088714,1.438404560089111,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782471895217896,1.0,1.0,0.0823280289769172,1.0,-3.2344069480896,3.209325075149536,0.0250817853957414,2.475224733352661,0.0,0.0,0.0,111.73686981201172,123.0,-145.8715362548828,-0.0,3001.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
