time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.914060652256012,0.3205917179584503,0.2894053757190704,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535084962844848,0.3990488350391388,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200486540794371,0.3263527750968933,0.22896209359169,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516828060150146,0.3568256795406341,0.3386062681674957,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.912283718585968,0.3188106417655945,1.4381966590881348,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785109400749207,1.0,1.0,0.0817610025405883,1.0,-3.235247850418091,3.211085796356201,0.0241618379950523,2.4767839908599854,0.0,0.0,0.0,111.97408294677734,126.0,-142.06121826171875,-0.0,3004.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985504508018494,0.3198067247867584,0.2887128293514251,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537761211395263,0.417596697807312,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045214056968688,0.3262352645397186,0.228910207748413,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935646653175354,0.356920450925827,0.3387430012226105,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964221477508545,0.3174092769622803,1.432262659072876,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830026268959045,1.0,1.0,0.0645705088973045,1.0,-3.249699592590332,3.242807626724243,0.0068920948542654,2.50535535812378,0.0,0.0,0.0,116.67396545410156,129.0,-39.557247161865234,-0.0,3069.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985504508018494,0.3198067247867584,0.2887128293514251,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537761211395263,0.417596697807312,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045214056968688,0.3262352645397186,0.228910207748413,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935646653175354,0.356920450925827,0.3387430012226105,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964221477508545,0.3174092769622803,1.432262659072876,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830026268959045,1.0,1.0,0.0645705088973045,1.0,-3.249699592590332,3.242807626724243,0.0068920948542654,2.50535535812378,0.0,0.0,0.0,116.67396545410156,129.0,-39.557247161865234,-0.0,3069.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.88641756772995,0.3196563720703125,0.2885811030864715,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.99773508310318,0.4540979862213135,0.4301320910453796,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928250074386597,0.3266527652740478,0.229217380285263,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922141134738922,0.3575315177440643,0.3393438756465912,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836173415184021,0.316470593214035,1.4282408952713013,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869632363319397,1.0,1.0,0.0491573065519332,1.0,-3.261003255844116,3.259151220321656,0.0018521489109843,2.51932954788208,0.0,0.0,0.0,120.9789047241211,132.0,29.800683975219727,-0.0,3124.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.88641756772995,0.3196563720703125,0.2885811030864715,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.99773508310318,0.4540979862213135,0.4301320910453796,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928250074386597,0.3266527652740478,0.229217380285263,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922141134738922,0.3575315177440643,0.3393438756465912,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836173415184021,0.316470593214035,1.4282408952713013,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869632363319397,1.0,1.0,0.0491573065519332,1.0,-3.261003255844116,3.259151220321656,0.0018521489109843,2.51932954788208,0.0,0.0,0.0,120.9789047241211,132.0,29.800683975219727,-0.0,3124.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733637928962708,0.3199967443943023,0.2889570891857147,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869903922080994,0.4556745588779449,0.4314303994178772,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800745010375977,0.3275142908096313,0.2298776656389236,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076769948005676,0.3585824966430664,0.3404158055782318,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.869883120059967,0.3159660696983337,1.426375150680542,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899126529693604,1.0,1.0,0.0337440967559814,1.0,-3.262734889984131,3.262314796447754,0.0004200740368105,2.522048234939575,0.0,0.0,0.0,125.79471588134766,135.0,68.10558319091797,-0.0,3160.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733637928962708,0.3199967443943023,0.2889570891857147,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869903922080994,0.4556745588779449,0.4314303994178772,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800745010375977,0.3275142908096313,0.2298776656389236,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076769948005676,0.3585824966430664,0.3404158055782318,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.869883120059967,0.3159660696983337,1.426375150680542,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899126529693604,1.0,1.0,0.0337440967559814,1.0,-3.262734889984131,3.262314796447754,0.0004200740368105,2.522048234939575,0.0,0.0,0.0,125.79471588134766,135.0,68.10558319091797,-0.0,3160.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692095875740051,0.320322722196579,0.2892682552337646,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834709167480468,0.4569167196750641,0.432540625333786,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760727047920227,0.3280966877937317,0.2302981913089752,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.903395414352417,0.3592602014541626,0.3410741686820984,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653936982154846,0.315875768661499,1.4260541200637815,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913036465644836,1.0,1.0,0.0260374955832958,1.0,-3.265352964401245,3.265164852142334,0.0001881450734799,2.5242807865142822,0.0,0.0,0.0,127.6162338256836,135.0,79.4066390991211,-0.0,3178.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659521341323853,0.3207295835018158,0.2896489799022674,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807475805282592,0.4583470225334167,0.4338511526584625,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729732632637024,0.3287618458271026,0.2307730019092559,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001702070236206,0.3600214719772339,0.3418065905570984,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618115186691284,0.3158774673938751,1.426120638847351,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926995873451233,1.0,1.0,0.0208299960941076,1.0,-3.268916368484497,3.2688112258911133,0.0001050340288202,2.527101516723633,0.0,0.0,0.0,129.2155303955078,138.0,87.27003479003906,-0.0,3197.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610755205154419,0.3217373192310333,0.2905823886394501,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768335223197936,0.4615968465805053,0.4368785917758941,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684311509132385,0.3302997350692749,0.2318638265132904,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954196572303772,0.3617546856403351,0.3434651494026184,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563258647918701,0.3161156475543976,1.427284836769104,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955960154533386,1.0,1.0,0.0104149980470538,1.0,-3.2783823013305664,3.278350353240967,3.205530811101198e-05,2.534470796585083,0.0,0.0,0.0,132.0356903076172,141.0,95.94660186767578,-0.0,3239.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610755205154419,0.3217373192310333,0.2905823886394501,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768335223197936,0.4615968465805053,0.4368785917758941,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684311509132385,0.3302997350692749,0.2318638265132904,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954196572303772,0.3617546856403351,0.3434651494026184,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563258647918701,0.3161156475543976,1.427284836769104,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955960154533386,1.0,1.0,0.0104149980470538,1.0,-3.2783823013305664,3.278350353240967,3.205530811101198e-05,2.534470796585083,0.0,0.0,0.0,132.0356903076172,141.0,95.94660186767578,-0.0,3239.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573914766311646,0.3229438662528991,0.2916951775550842,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740625023841858,0.4651926755905151,0.4402601420879364,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651036620140076,0.3320601284503937,0.2331096678972244,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919129967689514,0.3637117743492126,0.3453359007835388,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520888090133667,0.3166036307811737,1.4295819997787476,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986964702606201,1.0,1.0,0.0,1.0,-3.290294647216797,3.290285587310791,9.13365602173144e-06,2.5436930656433105,0.0,0.0,0.0,134.63790893554688,144.0,99.29264068603516,-0.0,3285.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573914766311646,0.3229438662528991,0.2916951775550842,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740625023841858,0.4651926755905151,0.4402601420879364,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651036620140076,0.3320601284503937,0.2331096678972244,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919129967689514,0.3637117743492126,0.3453359007835388,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520888090133667,0.3166036307811737,1.4295819997787476,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986964702606201,1.0,1.0,0.0,1.0,-3.290294647216797,3.290285587310791,9.13365602173144e-06,2.5436930656433105,0.0,0.0,0.0,134.63790893554688,144.0,99.29264068603516,-0.0,3285.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543272018432617,0.3243100643157959,0.2929526269435882,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718762040138244,0.4690262377262115,0.4438795149326324,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624124526977539,0.3340045213699341,0.2344849556684494,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890494108200073,0.3658451437950134,0.3473767936229706,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485158085823059,0.3172858357429504,1.4327763319015503,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020179390907288,1.0,1.0,0.0,1.0,-3.304106950759888,3.304098129272461,8.783459634287283e-06,2.554368495941162,0.0,0.0,0.0,137.1908416748047,147.0,99.99600219726562,-0.0,3336.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543272018432617,0.3243100643157959,0.2929526269435882,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718762040138244,0.4690262377262115,0.4438795149326324,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624124526977539,0.3340045213699341,0.2344849556684494,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890494108200073,0.3658451437950134,0.3473767936229706,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485158085823059,0.3172858357429504,1.4327763319015503,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020179390907288,1.0,1.0,0.0,1.0,-3.304106950759888,3.304098129272461,8.783459634287283e-06,2.554368495941162,0.0,0.0,0.0,137.1908416748047,147.0,99.99600219726562,-0.0,3336.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516339063644409,0.325808048248291,0.2943323254585266,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970024824142456,0.4730438888072967,0.447679728269577,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601062297821045,0.3361075520515442,0.2359731644392013,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865647315979004,0.3681240975856781,0.3495590090751648,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453473448753357,0.3181255757808685,1.436701774597168,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055496335029602,1.0,1.0,0.0,1.0,-3.3194692134857178,3.319460391998291,8.865260497259442e-06,2.566245079040528,0.0,0.0,0.0,139.763916015625,150.0,99.3411865234375,-0.0,3392.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516339063644409,0.325808048248291,0.2943323254585266,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970024824142456,0.4730438888072967,0.447679728269577,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601062297821045,0.3361075520515442,0.2359731644392013,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865647315979004,0.3681240975856781,0.3495590090751648,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453473448753357,0.3181255757808685,1.436701774597168,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055496335029602,1.0,1.0,0.0,1.0,-3.3194692134857178,3.319460391998291,8.865260497259442e-06,2.566245079040528,0.0,0.0,0.0,139.763916015625,150.0,99.3411865234375,-0.0,3392.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503875732421875,0.3265985548496246,0.2950608432292938,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691882133483888,0.4751118421554565,0.4496372640132904,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590594530105591,0.3372122347354889,0.2367551326751709,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854252099990845,0.3693112730979919,0.350696325302124,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438751697540283,0.3185963332653045,1.4389002323150637,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073876023292542,1.0,1.0,0.0,1.0,-3.327650547027588,3.327641725540161,8.909016287361737e-06,2.572571039199829,0.0,0.0,0.0,141.06629943847656,150.0,98.71600341796876,-0.0,3421.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491975665092468,0.3274144828319549,0.2958124577999115,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684016108512878,0.4772154688835144,0.4516291916370392,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580729961395264,0.3383495509624481,0.237560361623764,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843435049057007,0.3705272674560547,0.3518615663051605,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424661755561829,0.3190973699092865,1.4412387609481812,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092695593833923,1.0,1.0,0.0,1.0,-3.3361315727233887,3.336122512817383,8.954488293966278e-06,2.5791287422180176,0.0,0.0,0.0,142.38046264648438,153.0,97.95764923095705,-0.0,3452.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.847926676273346,0.3283572196960449,0.2966803312301636,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675753712654114,0.4796110689640045,0.4538980424404144,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.857033908367157,0.3396598100662231,0.2384880632162094,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831948637962341,0.37192103266716,0.353197306394577,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.840956449508667,0.3196915090084076,1.4440103769302368,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114256381988525,1.0,1.0,0.0,1.0,-3.3459582328796387,3.345949411392212,9.007320841192268e-06,2.5867269039154053,0.0,0.0,0.0,143.8660125732422,153.0,96.98350524902344,-0.0,3487.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469719886779785,0.3291184604167938,0.2973808646202087,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669653177261353,0.4815209507942199,0.4557071328163147,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562636375427246,0.3407149016857147,0.2392351031303405,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823365569114685,0.3730382621288299,0.3542681038379669,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398177027702332,0.3201809823513031,1.4462920427322388,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.613152801990509,1.0,1.0,0.0,1.0,-3.3539063930511475,3.3538973331451416,9.050165317603389e-06,2.592872142791748,0.0,0.0,0.0,145.04270935058594,156.0,96.14447021484376,-0.0,3515.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449398875236511,0.3309142589569092,0.2990323007106781,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657039642333984,0.4859488308429718,0.4599017202854156,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546574711799622,0.3431941866874695,0.2409902513027191,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805244565010071,0.3756468594074249,0.3567682206630707,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373766541481018,0.3213635385036468,1.4517992734909058,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171804666519165,1.0,1.0,0.0,1.0,-3.3726768493652344,3.3726677894592285,9.151752237812616e-06,2.607384204864502,0.0,0.0,0.0,147.74615478515625,159.0,94.0381088256836,-0.0,3582.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449398875236511,0.3309142589569092,0.2990323007106781,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657039642333984,0.4859488308429718,0.4599017202854156,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546574711799622,0.3431941866874695,0.2409902513027191,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805244565010071,0.3756468594074249,0.3567682206630707,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373766541481018,0.3213635385036468,1.4517992734909058,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171804666519165,1.0,1.0,0.0,1.0,-3.3726768493652344,3.3726677894592285,9.151752237812616e-06,2.607384204864502,0.0,0.0,0.0,147.74615478515625,159.0,94.0381088256836,-0.0,3582.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366079330444336,0.3305752873420715,0.2993202805519104,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569334983825684,0.4882200062274933,0.462667852640152,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465438485145569,0.3434721529483795,0.2416642308235168,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717560768127441,0.376008003950119,0.35777348279953,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286392688751221,0.3201997876167297,1.449931502342224,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202846169471741,1.0,1.0,0.0,1.0,-3.376145601272583,3.376136541366577,9.171256351692136e-06,2.610320568084717,0.0,0.0,0.0,152.75125122070312,162.0,91.93319702148438,-0.0,3625.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366079330444336,0.3305752873420715,0.2993202805519104,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569334983825684,0.4882200062274933,0.462667852640152,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465438485145569,0.3434721529483795,0.2416642308235168,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717560768127441,0.376008003950119,0.35777348279953,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286392688751221,0.3201997876167297,1.449931502342224,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202846169471741,1.0,1.0,0.0,1.0,-3.376145601272583,3.376136541366577,9.171256351692136e-06,2.610320568084717,0.0,0.0,0.0,152.75125122070312,162.0,91.93319702148438,-0.0,3625.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.831066370010376,0.3312046825885772,0.2998332381248474,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511711597442628,0.4913760125637054,0.4655917286872864,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412246704101562,0.3446167111396789,0.2424331158399582,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659347891807556,0.3771900534629822,0.3588566482067108,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223777413368225,0.3197727799415588,1.4479434490203855,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228826642036438,1.0,1.0,0.0,1.0,-3.380108118057251,3.380098819732666,9.192493052978534e-06,2.613269090652466,0.0,0.0,0.0,156.556884765625,165.0,89.66690826416016,-0.0,3661.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.831066370010376,0.3312046825885772,0.2998332381248474,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511711597442628,0.4913760125637054,0.4655917286872864,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412246704101562,0.3446167111396789,0.2424331158399582,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659347891807556,0.3771900534629822,0.3588566482067108,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223777413368225,0.3197727799415588,1.4479434490203855,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228826642036438,1.0,1.0,0.0,1.0,-3.380108118057251,3.380098819732666,9.192493052978534e-06,2.613269090652466,0.0,0.0,0.0,156.556884765625,165.0,89.66690826416016,-0.0,3661.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294311761856079,0.3317361772060394,0.3003010749816894,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496619701385498,0.4931656122207641,0.4672613441944122,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.839720606803894,0.3454029560089111,0.2429721802473068,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642563819885254,0.3779886066913605,0.3595991432666778,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203370571136475,0.3197655975818634,1.4478667974472046,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242208480834961,1.0,1.0,0.0,1.0,-3.384125232696533,3.384115934371948,9.214238161803223e-06,2.616330146789551,0.0,0.0,0.0,158.02049255371094,165.0,88.62773895263672,-0.0,3681.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281834721565247,0.3323546648025512,0.3008556067943573,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486367106437684,0.4950518012046814,0.4690273404121399,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386186361312866,0.34628826379776,0.2435843646526336,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630059957504272,0.3788835406303406,0.3604377210140228,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186861276626587,0.3198607861995697,1.4482654333114624,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256192326545715,1.0,1.0,0.0,1.0,-3.3891382217407227,3.3891289234161377,9.241457519237883e-06,2.6201679706573486,0.0,0.0,0.0,159.34942626953125,168.0,87.609619140625,-0.0,3704.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263203501701355,0.3337731659412384,0.302141398191452,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473823308944702,0.4990394413471222,0.4727745056152344,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370860815048218,0.3482811152935028,0.2449733167886734,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612144589424133,0.3808868825435638,0.3623297214508056,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160502314567566,0.3202857077121734,1.4501736164093018,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.628622829914093,1.0,1.0,0.0,1.0,-3.4014291763305664,3.401419878005981,9.30844271351816e-06,2.629607915878296,0.0,0.0,0.0,161.83787536621094,171.0,85.56987762451172,-0.0,3753.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263203501701355,0.3337731659412384,0.302141398191452,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473823308944702,0.4990394413471222,0.4727745056152344,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370860815048218,0.3482811152935028,0.2449733167886734,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612144589424133,0.3808868825435638,0.3623297214508056,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160502314567566,0.3202857077121734,1.4501736164093018,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.628622829914093,1.0,1.0,0.0,1.0,-3.4014291763305664,3.401419878005981,9.30844271351816e-06,2.629607915878296,0.0,0.0,0.0,161.83787536621094,171.0,85.56987762451172,-0.0,3753.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248624801635742,0.335358589887619,0.3035896122455597,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.946631908416748,0.5032398700714111,0.4767346978187561,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360006809234619,0.3504947125911712,0.246526226401329,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598853945732117,0.3830960690975189,0.3644304871559143,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138673305511475,0.3209417462348938,1.453191876411438,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318973898887634,1.0,1.0,0.0,1.0,-3.415956258773804,3.4159469604492188,9.387985301145818e-06,2.640786647796631,0.0,0.0,0.0,164.29248046875,174.0,83.48080444335938,-0.0,3809.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248624801635742,0.335358589887619,0.3035896122455597,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.946631908416748,0.5032398700714111,0.4767346978187561,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360006809234619,0.3504947125911712,0.246526226401329,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598853945732117,0.3830960690975189,0.3644304871559143,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138673305511475,0.3209417462348938,1.453191876411438,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318973898887634,1.0,1.0,0.0,1.0,-3.415956258773804,3.4159469604492188,9.387985301145818e-06,2.640786647796631,0.0,0.0,0.0,164.29248046875,174.0,83.48080444335938,-0.0,3809.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823571503162384,0.3370601832866668,0.3051502406597137,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460793733596802,0.5075988173484802,0.480853259563446,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835115909576416,0.3528740406036377,0.2482018172740936,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587526082992554,0.3854519128799438,0.366680234670639,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118882179260254,0.3217632472515106,1.4570103883743286,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354090571403503,1.0,1.0,0.0,1.0,-3.4320993423461914,3.432089805603028,9.47680018725805e-06,2.65321946144104,0.0,0.0,0.0,166.80833435058594,177.0,81.32023620605469,-0.0,3870.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823571503162384,0.3370601832866668,0.3051502406597137,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460793733596802,0.5075988173484802,0.480853259563446,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835115909576416,0.3528740406036377,0.2482018172740936,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587526082992554,0.3854519128799438,0.366680234670639,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118882179260254,0.3217632472515106,1.4570103883743286,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354090571403503,1.0,1.0,0.0,1.0,-3.4320993423461914,3.432089805603028,9.47680018725805e-06,2.65321946144104,0.0,0.0,0.0,166.80833435058594,177.0,81.32023620605469,-0.0,3870.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223652839660645,0.3388508558273315,0.3067962527275085,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456200003623962,0.5120847821235657,0.4850975573062897,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343443870544434,0.3553874790668487,0.2499757558107376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577215671539307,0.3879194259643554,0.369042694568634,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100173473358154,0.3227089345455169,1.4614276885986328,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391164660453796,1.0,1.0,0.0,1.0,-3.4494707584381104,3.4494612216949463,9.572856470185798e-06,2.6666040420532227,0.0,0.0,0.0,169.40643310546875,180.0,79.07911682128906,-0.0,3936.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
