time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223652839660645,0.3388508558273315,0.3067962527275085,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456200003623962,0.5120847821235657,0.4850975573062897,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343443870544434,0.3553874790668487,0.2499757558107376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577215671539307,0.3879194259643554,0.369042694568634,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100173473358154,0.3227089345455169,1.4614276885986328,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391164660453796,1.0,1.0,0.0,1.0,-3.4494707584381104,3.4494612216949463,9.572856470185798e-06,2.6666040420532227,0.0,0.0,0.0,169.40643310546875,180.0,79.07911682128906,-0.0,3936.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217863440513611,0.3397746086120605,0.3076461851596832,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454160332679749,0.5143691897392273,0.4872603714466095,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339923024177551,0.3566884696483612,0.2508949041366577,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.85723477602005,0.3891882598400116,0.3702589869499206,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091115951538086,0.3232199847698211,1.4638192653656006,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410321593284607,1.0,1.0,0.0,1.0,-3.4585390090942383,3.458529233932495,9.623194273444824e-06,2.673592090606689,0.0,0.0,0.0,170.73500061035156,180.0,77.92993927001953,-0.0,3970.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212230801582336,0.3407152593135834,0.3085120022296905,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452289938926696,0.5166785717010498,0.48944753408432,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336619138717651,0.3580165207386017,0.2518335282802582,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567661643028259,0.3904776275157928,0.3714956939220428,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082237839698792,0.3237529993057251,1.4663150310516355,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.642983615398407,1.0,1.0,0.0,1.0,-3.4678292274475098,3.4678194522857666,9.674903594714124e-06,2.6807520389556885,0.0,0.0,0.0,172.08079528808594,183.0,76.76165008544922,-0.0,4005.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205252885818481,0.3419418036937713,0.3096413016319275,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.94501531124115,0.5196682214736938,0.4922796487808227,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332704305648804,0.3597533404827118,0.2530613839626312,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.856192946434021,0.3921552300453186,0.373105376958847,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071127533912659,0.3244639039039612,1.4696447849273682,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455273628234863,1.0,1.0,0.0,1.0,-3.4800117015838623,3.480001926422119,9.742922884470318e-06,2.690141201019287,0.0,0.0,0.0,173.82537841796875,183.0,75.23267364501953,-0.0,4051.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.820144772529602,0.3426419496536255,0.3102860450744629,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449086785316468,0.5213653445243835,0.4938876032829284,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330661058425903,0.3607473373413086,0.2537642419338226,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558840155601501,0.3931111097335815,0.3740228116512298,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065004348754883,0.3248765170574188,1.4715774059295654,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469783186912537,1.0,1.0,0.0,1.0,-3.486994743347168,3.486984968185425,9.78201933321543e-06,2.695523500442505,0.0,0.0,0.0,174.81600952148438,186.0,74.35372161865234,-0.0,4078.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191315531730652,0.3446167409420013,0.3121082186698913,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446680545806884,0.526143491268158,0.4984115362167358,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325585126876831,0.3635700047016144,0.2557609379291534,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550755381584167,0.3958041667938232,0.3766114115715027,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048496842384338,0.3260679841041565,1.4771569967269895,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510785222053528,1.0,1.0,0.0,1.0,-3.50685453414917,3.506844520568848,9.893639798974618e-06,2.7108309268951416,0.0,0.0,0.0,177.5992431640625,189.0,71.86626434326172,-0.0,4154.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191315531730652,0.3446167409420013,0.3121082186698913,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446680545806884,0.526143491268158,0.4984115362167358,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325585126876831,0.3635700047016144,0.2557609379291534,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550755381584167,0.3958041667938232,0.3766114115715027,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048496842384338,0.3260679841041565,1.4771569967269895,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510785222053528,1.0,1.0,0.0,1.0,-3.50685453414917,3.506844520568848,9.893639798974618e-06,2.7108309268951416,0.0,0.0,0.0,177.5992431640625,189.0,71.86626434326172,-0.0,4154.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181612491607666,0.3466048240661621,0.3139491081237793,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944521963596344,0.531033456325531,0.5030362010002136,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321307897567749,0.3664712905883789,0.2578140795230865,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543201088905334,0.3985229730606079,0.3792312443256378,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032836318016052,0.3273179233074188,1.4830081462860107,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552643179893494,1.0,1.0,0.0,1.0,-3.5272905826568604,3.527280569076538,1.0009163815993816e-05,2.72658371925354,0.0,0.0,0.0,180.4226531982422,192.0,69.29698181152344,-0.0,4232.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181612491607666,0.3466048240661621,0.3139491081237793,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944521963596344,0.531033456325531,0.5030362010002136,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321307897567749,0.3664712905883789,0.2578140795230865,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543201088905334,0.3985229730606079,0.3792312443256378,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032836318016052,0.3273179233074188,1.4830081462860107,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552643179893494,1.0,1.0,0.0,1.0,-3.5272905826568604,3.527280569076538,1.0009163815993816e-05,2.72658371925354,0.0,0.0,0.0,180.4226531982422,192.0,69.29698181152344,-0.0,4232.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172388672828674,0.3486139476299286,0.3158047497272491,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444745779037476,0.5360146164894104,0.5077527165412903,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317877650260925,0.3694513440132141,0.2599213719367981,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536217212677002,0.401271790266037,0.3818759620189667,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018081784248352,0.3286192715167999,1.4890960454940796,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595215201377869,1.0,1.0,0.0,1.0,-3.548235893249512,3.5482256412506104,1.0128260328201575e-05,2.74272894859314,0.0,0.0,0.0,183.27589416503903,195.0,66.65222930908203,-0.0,4313.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172388672828674,0.3486139476299286,0.3158047497272491,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444745779037476,0.5360146164894104,0.5077527165412903,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317877650260925,0.3694513440132141,0.2599213719367981,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536217212677002,0.401271790266037,0.3818759620189667,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018081784248352,0.3286192715167999,1.4890960454940796,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595215201377869,1.0,1.0,0.0,1.0,-3.548235893249512,3.5482256412506104,1.0128260328201575e-05,2.74272894859314,0.0,0.0,0.0,183.27589416503903,195.0,66.65222930908203,-0.0,4313.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168012499809265,0.3496296405792236,0.3167417645454407,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.94448584318161,0.5385324358940125,0.510137677192688,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316502571105957,0.370970606803894,0.2609952986240387,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532986044883728,0.402659922838211,0.3832105100154876,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.801105260848999,0.3292872011661529,1.4922189712524414,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616734862327576,1.0,1.0,0.0,1.0,-3.5588858127593994,3.558875560760498,1.018908733385615e-05,2.750938415527344,0.0,0.0,0.0,184.71072387695312,195.0,65.29766845703125,-0.0,4355.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163805603981018,0.3506533205509186,0.3176857233047485,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445194602012634,0.5410664677619934,0.5125383734703064,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315356373786926,0.372509092092514,0.2620826065540313,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529938459396362,0.4040576517581939,0.3845539093017578,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004253506660461,0.329965740442276,1.4953904151916504,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638399362564087,1.0,1.0,0.0,1.0,-3.569648265838623,3.5696380138397217,1.025074379867874e-05,2.75923490524292,0.0,0.0,0.0,186.15011596679688,198.0,63.92910385131836,-0.0,4397.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815588116645813,0.352723091840744,0.319593608379364,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446481466293336,0.5461779236793518,0.5173808932304382,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313708901405334,0.3756396770477295,0.2642947733402252,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524370193481445,0.4068801999092102,0.3872660398483276,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991299629211426,0.3313512206077575,1.501862645149231,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.668211042881012,1.0,1.0,0.0,1.0,-3.5914788246154785,3.591468572616577,1.037637957779225e-05,2.776063919067383,0.0,0.0,0.0,189.0412139892578,201.0,61.11935424804688,-0.0,4482.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815588116645813,0.352723091840744,0.319593608379364,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446481466293336,0.5461779236793518,0.5173808932304382,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313708901405334,0.3756396770477295,0.2642947733402252,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524370193481445,0.4068801999092102,0.3872660398483276,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991299629211426,0.3313512206077575,1.501862645149231,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.668211042881012,1.0,1.0,0.0,1.0,-3.5914788246154785,3.591468572616577,1.037637957779225e-05,2.776063919067383,0.0,0.0,0.0,189.0412139892578,201.0,61.11935424804688,-0.0,4482.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148573637008667,0.3548202812671661,0.321526288986206,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448518753051758,0.5513416528701782,0.5222731232643127,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.831286609172821,0.3788375854492187,0.2665542662143707,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519464135169983,0.4097364842891693,0.3900100588798523,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979147434234619,0.3327703475952148,1.5084892511367798,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726277470588684,1.0,1.0,0.0,1.0,-3.613680601119995,3.613670110702514,1.0504938472877257e-05,2.793180227279663,0.0,0.0,0.0,191.947494506836,204.0,58.23125076293945,-0.0,4570.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148573637008667,0.3548202812671661,0.321526288986206,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448518753051758,0.5513416528701782,0.5222731232643127,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.831286609172821,0.3788375854492187,0.2665542662143707,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519464135169983,0.4097364842891693,0.3900100588798523,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979147434234619,0.3327703475952148,1.5084892511367798,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726277470588684,1.0,1.0,0.0,1.0,-3.613680601119995,3.613670110702514,1.0504938472877257e-05,2.793180227279663,0.0,0.0,0.0,191.947494506836,204.0,58.23125076293945,-0.0,4570.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141815662384033,0.3569404482841491,0.3234800398349762,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451207518577576,0.5565512776374817,0.5272087454795837,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312734961509705,0.3820954263210296,0.2688562870025635,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515146970748901,0.4126221537590027,0.3927821815013885,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967708706855774,0.334217756986618,1.515246033668518,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.677082896232605,1.0,1.0,0.0,1.0,-3.636202335357666,3.6361918449401855,1.0636164006427862e-05,2.810544729232788,0.0,0.0,0.0,194.8682861328125,207.0,55.263301849365234,-0.0,4660.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141815662384033,0.3569404482841491,0.3234800398349762,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451207518577576,0.5565512776374817,0.5272087454795837,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312734961509705,0.3820954263210296,0.2688562870025635,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515146970748901,0.4126221537590027,0.3927821815013885,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967708706855774,0.334217756986618,1.515246033668518,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.677082896232605,1.0,1.0,0.0,1.0,-3.636202335357666,3.6361918449401855,1.0636164006427862e-05,2.810544729232788,0.0,0.0,0.0,194.8682861328125,207.0,55.263301849365234,-0.0,4660.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135531544685364,0.3590786457061767,0.3254507184028625,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454448223114014,0.5618007779121399,0.5321822166442871,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313208222389221,0.3854038119316101,0.2711948454380035,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511338829994202,0.4155323803424835,0.3955780565738678,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956892251968384,0.3356881439685821,1.5221099853515625,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815696358680725,1.0,1.0,0.0,1.0,-3.658992290496826,3.658981323242188,1.076978605851764e-05,2.828117609024048,0.0,0.0,0.0,197.8034820556641,210.0,52.21759414672852,-0.0,4752.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135531544685364,0.3590786457061767,0.3254507184028625,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454448223114014,0.5618007779121399,0.5321822166442871,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313208222389221,0.3854038119316101,0.2711948454380035,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511338829994202,0.4155323803424835,0.3955780565738678,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956892251968384,0.3356881439685821,1.5221099853515625,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815696358680725,1.0,1.0,0.0,1.0,-3.658992290496826,3.658981323242188,1.076978605851764e-05,2.828117609024048,0.0,0.0,0.0,197.8034820556641,210.0,52.21759414672852,-0.0,4752.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.813254177570343,0.3601530492305755,0.3264411091804504,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456244111061096,0.5644387602806091,0.5346815586090088,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313633799552917,0.3870740234851837,0.2723755836486816,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509599566459656,0.4169952571392059,0.3969835638999939,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.795168936252594,0.3364304006099701,1.5255752801895142,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838226914405823,1.0,1.0,0.0,1.0,-3.670471668243408,3.6704607009887695,1.0837410627573265e-05,2.836970090866089,0.0,0.0,0.0,199.2765655517578,210.0,50.669715881347656,-0.0,4799.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129647374153137,0.3612300157546997,0.3274340331554413,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458149671554564,0.567084550857544,0.5371884107589722,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314191102981567,0.3887582123279571,0.273564726114273,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507962822914124,0.4184623658657074,0.398393303155899,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946613430976868,0.3371764719486236,1.5290586948394775,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860812306404114,1.0,1.0,0.0,1.0,-3.682000398635864,3.6819894313812256,1.0905539966188371e-05,2.8458611965179443,0.0,0.0,0.0,200.7529144287109,213.0,49.106964111328125,-0.0,4846.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126732110977173,0.3623514771461487,0.3284680843353271,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.94602370262146,0.5698419809341431,0.5398010611534119,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314921259880066,0.3905242383480072,0.2748109996318817,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.85063636302948,0.4199910163879394,0.3998622894287109,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941465377807617,0.3379551768302917,1.5326950550079346,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884336471557617,1.0,1.0,0.0,1.0,-3.6940300464630127,3.694019079208374,1.09768598122173e-05,2.8551394939422607,0.9774599671363832,0.9774599671363832,0.0,202.2906036376953,213.0,47.45249938964844,-0.0,4896.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.8126369118690491,0.3636196851730346,0.329500287771225,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9465015530586244,0.5726330876350403,0.5423028469085693,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317811489105225,0.3923646509647369,0.2760208547115326,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507107496261597,0.421587586402893,0.4012829959392547,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938936948776245,0.3388281166553497,1.5362979173660278,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906452775001526,1.0,1.0,0.0,1.0,-3.705777168273926,3.705766201019287,1.1046561667171773e-05,2.864141702651977,1.0,1.0,0.0,203.5982360839844,216.0,721.416748046875,-0.0,4943.43310546875,1.0,290.91192626953125,291.9488525390625,293.691162109375,294.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,1474.5667724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251827120780944,1.0,0.0,0.0,0.8048022389411926,0.8048063516616821,5.4892307588261247e-08,4.242857456207275,4.242847442626953,9.980926733987872e-06,0.0,0.0,-0.0,5572.25830078125,0.0,16.532794952392578,1892.1201171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971097826957703,0.3544317185878753,0.3261396288871765,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291462898254396,0.5663280487060547,0.5415821671485901,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.81876540184021,0.3862119615077972,0.2749924957752228,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161865234375,0.8371099233627319,0.4155060350894928,0.3997484445571899,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794848084449768,0.3326905965805053,1.526190996170044,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925494074821472,1.0,1.0,0.0,1.0,-3.685786247253418,3.6857752799987793,1.0932898476312404e-05,2.850501775741577,1.0,1.0,0.0,213.79933166503903,204.0,12010.9404296875,-0.0,4955.21044921875,1.0,285.8993530273437,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.404541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089664340019226,1.0,0.0,0.0,1.297634840011597,1.2976378202438354,1.123827644278208e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.29296875,0.0,66.88519287109375,1895.4344482421875,0.0,1682.2203369140625,0.3300389945507049,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971097826957703,0.3544317185878753,0.3261396288871765,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291462898254396,0.5663280487060547,0.5415821671485901,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.81876540184021,0.3862119615077972,0.2749924957752228,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161865234375,0.8371099233627319,0.4155060350894928,0.3997484445571899,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794848084449768,0.3326905965805053,1.526190996170044,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925494074821472,1.0,1.0,0.0,1.0,-3.685786247253418,3.6857752799987793,1.0932898476312404e-05,2.850501775741577,1.0,1.0,0.0,213.79933166503903,204.0,12010.9404296875,-0.0,4955.21044921875,1.0,285.8993530273437,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.404541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089664340019226,1.0,0.0,0.0,1.297634840011597,1.2976378202438354,1.123827644278208e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.29296875,0.0,66.88519287109375,1895.4344482421875,0.0,1682.2203369140625,0.3300389945507049,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.7747481465339661,0.3408823311328888,0.3165052831172943,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.9050187468528748,0.5542270541191101,0.5328977108001709,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988947629928589,0.375459611415863,0.2692829966545105,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.806884765625,0.8184762597084045,0.4049759209156036,0.3922335505485534,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165588378906,0.7600404024124146,0.3228126764297485,1.4928810596466064,287.798095703125,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.7383728027344,1.0,0.6867306232452393,1.0,1.0,0.0,1.0,-3.607856273651123,3.6078457832336426,1.0478365766175555e-05,2.7912628650665283,0.987617552280426,0.987617552280426,0.0,223.96829223632807,204.0,16647.46484375,-0.0,4785.06689453125,1.0,284.3752746582031,287.3646545410156,292.7781066894531,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.72314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130142688751221,1.0,0.0,0.0,1.581064224243164,1.581068515777588,1.6679926773122133e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.60595703125,0.0,121.20779418945312,1895.43701171875,0.0,2590.97900390625,0.3964204788208008,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.7573233246803284,0.3296168148517608,0.3068970739841461,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881720900535583,0.5439247488975525,0.5238305330276489,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826693654060364,0.3662228882312774,0.2633201479911804,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.803043007850647,0.3957461714744568,0.3842640221118927,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.7450476288795471,0.3139046132564544,1.456990361213684,287.2057189941406,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792739033699036,1.0,1.0,0.0,1.0,-3.5254714488983154,3.525461435317993,1.0005579497374129e-05,2.7276315689086914,0.9785670638084412,0.9785670638084412,0.0,230.7545318603516,192.0,19204.3203125,-0.0,4583.474609375,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,7253.37255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375265002250671,1.0,0.0,0.0,1.7705795764923096,1.770585060119629,2.0918203347264352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4814453125,0.0,170.58665466308594,1895.4371337890625,0.0,2818.614013671875,0.4454768300056457,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.7411500811576843,0.3173328638076782,0.2953100800514221,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730136156082153,0.5325111150741577,0.5126745700836182,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675091028213501,0.3558188378810882,0.2558660209178924,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7877652049064636,0.3850681483745575,0.374052494764328,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7307304739952087,0.3031775057315826,1.4092427492141724,286.77801513671875,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677069664001465,1.0,1.0,0.0,1.0,-3.419408798217773,3.4193992614746094,9.41132657317212e-06,2.6450910568237305,0.9677121639251708,0.9677121639251708,0.0,234.6862030029297,192.0,21287.814453125,-0.0,4302.03515625,1.0,283.3505249023437,285.9903259277344,291.6811218261719,293.5511474609375,293.1499938964844,293.1499938964844,283.1499938964844,9450.6376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279820084571838,1.0,0.0,0.0,2.004229784011841,2.0042366981506348,2.680330908333417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.81884765625,0.0,248.06724548339844,1895.4371337890625,0.0,2729.66796875,0.4997351467609405,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332203388214111,0.3096197247505188,0.2877175807952881,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662505745887756,0.5252874493598938,0.5052600502967834,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602772116661072,0.3491311967372894,0.2508223950862884,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803175449371338,0.3780123889446258,0.3669531643390655,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232193946838379,0.2958154678344726,1.374707579612732,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9017944335937,286.5603332519531,1.0,0.6580750346183777,1.0,1.0,0.0,1.0,-3.345191478729248,3.345182418823242,9.005914762383327e-06,2.5871787071228027,0.959319829940796,0.959319829940796,0.0,234.04196166992188,180.0,22153.546875,-0.0,4090.66845703125,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056960105895996,1.0,0.0,0.0,2.1507134437561035,2.150721549987793,3.08644473534514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.25146484375,0.0,307.18817138671875,1895.4371337890625,0.0,2523.61572265625,0.5383216142654419,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277696132659912,0.3023968935012817,0.2804812490940094,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8625516295433044,0.5185407400131226,0.4981667995452881,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556995153427124,0.3428089022636413,0.245925486087799,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.775510847568512,0.3711755573749542,0.3598898351192474,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175657153129578,0.2884631156921386,1.339215636253357,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469295024871826,1.0,1.0,0.0,1.0,-3.270862579345703,3.2708539962768555,8.608729331172071e-06,2.529136896133423,0.9494778513908386,0.9494778513908386,0.0,230.33273315429688,180.0,22855.11328125,-0.0,3866.593994140625,1.0,283.1763610839844,285.5688171386719,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775987446308136,1.0,0.0,0.0,2.314459800720215,2.3144690990448,3.57431360953342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.32958984375,0.0,383.8522338867188,1895.4371337890625,0.0,2254.189453125,0.5756341814994812,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7250936031341553,0.2964987456798553,0.2745110690593719,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619356751441956,0.513094425201416,0.4923453032970428,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.753961443901062,0.337652713060379,0.2418549954891204,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736085653305054,0.3654597997665405,0.3538762331008911,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143454551696777,0.282153457403183,1.308142066001892,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.28912353515625,1.0,0.6360131502151489,1.0,1.0,0.0,1.0,-3.2071661949157715,3.207157850265503,8.275482286990155e-06,2.4793953895568848,0.9394925832748412,0.9394925832748412,0.0,224.5302581787109,168.0,23214.1953125,-0.0,3664.43505859375,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487900257110596,1.0,0.0,0.0,2.439658164978028,2.439668655395508,3.97147033481815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0322265625,0.0,450.8925476074219,1895.4371337890625,0.0,2014.9923095703125,0.609146773815155,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250380516052246,0.2873455882072449,0.2652071416378021,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665346503257751,0.5048686861991882,0.4834572970867157,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558944225311279,0.3298039734363556,0.235566109418869,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753892540931702,0.3564697206020355,0.3442974388599396,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130629420280457,0.2719744145870209,1.2572587728500366,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154952645301819,1.0,1.0,0.0,1.0,-3.1049978733062744,3.104990005493164,7.754805665172171e-06,2.3996565341949463,0.918751895427704,0.918751895427704,0.0,209.8564453125,156.0,23617.470703125,-0.0,3320.87255859375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132011651992798,1.0,0.0,0.0,2.647455930709839,2.6474685668945312,4.6768221295678813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2822265625,0.0,580.1368408203125,1895.4371337890625,0.0,1716.450927734375,0.660544753074646,1.0,0.0,3.0,1.0,0.0
