time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250380516052246,0.2873455882072449,0.2652071416378021,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665346503257751,0.5048686861991882,0.4834572970867157,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558944225311279,0.3298039734363556,0.235566109418869,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753892540931702,0.3564697206020355,0.3442974388599396,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130629420280457,0.2719744145870209,1.2572587728500366,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154952645301819,1.0,1.0,0.0,1.0,-3.1049978733062744,3.104990005493164,7.754805665172171e-06,2.3996565341949463,0.918751895427704,0.918751895427704,0.0,209.8564453125,156.0,23617.470703125,-0.0,3320.87255859375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132011651992798,1.0,0.0,0.0,2.647455930709839,2.6474685668945312,4.6768221295678813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2822265625,0.0,580.1368408203125,1895.4371337890625,0.0,1716.450927734375,0.660544753074646,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7289613485336304,0.2803234457969665,0.2580586075782776,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353855133057,0.4988119900226593,0.4768681228160858,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552182197571,0.3240373432636261,0.2308887243270874,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815068364143372,0.3495796620845794,0.3369074165821075,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159892320632935,0.2640444040298462,1.217289686203003,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969102382659912,1.0,1.0,0.0,1.0,-3.0259008407592773,3.025893449783325,7.363471922872122e-06,2.337986946105957,0.8972883820533752,0.8972883820533752,0.0,194.09762573242188,144.0,23753.57421875,-0.0,3041.42236328125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014545202255249,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0947265625,0.0,682.691162109375,1895.4371337890625,0.0,1622.2509765625,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7289613485336304,0.2803234457969665,0.2580586075782776,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353855133057,0.4988119900226593,0.4768681228160858,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552182197571,0.3240373432636261,0.2308887243270874,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815068364143372,0.3495796620845794,0.3369074165821075,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159892320632935,0.2640444040298462,1.217289686203003,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969102382659912,1.0,1.0,0.0,1.0,-3.0259008407592773,3.025893449783325,7.363471922872122e-06,2.337986946105957,0.8972883820533752,0.8972883820533752,0.0,194.09762573242188,144.0,23753.57421875,-0.0,3041.42236328125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014545202255249,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0947265625,0.0,682.691162109375,1895.4371337890625,0.0,1622.2509765625,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351093292236328,0.2745477557182312,0.2521770000457763,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874006271362305,0.4939849078655243,0.4715982675552368,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707811594009399,0.3195120990276336,0.2271857410669326,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.790149986743927,0.3439324796199798,0.3308432102203369,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212266325950623,0.2575287222862243,1.1843959093093872,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799943804740906,1.0,1.0,0.0,1.0,-2.961198091506958,2.961191177368164,7.050993644952541e-06,2.287585973739624,0.8753352761268616,0.8753352761268616,0.0,178.7361602783203,132.0,23748.921875,-0.0,2807.62451171875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021512985229492,1.0,0.0,0.0,2.872462749481201,2.872478008270264,5.505568765329372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19580078125,0.0,754.58251953125,1895.4371337890625,0.0,1627.772216796875,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351093292236328,0.2745477557182312,0.2521770000457763,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874006271362305,0.4939849078655243,0.4715982675552368,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707811594009399,0.3195120990276336,0.2271857410669326,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.790149986743927,0.3439324796199798,0.3308432102203369,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212266325950623,0.2575287222862243,1.1843959093093872,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799943804740906,1.0,1.0,0.0,1.0,-2.961198091506958,2.961191177368164,7.050993644952541e-06,2.287585973739624,0.8753352761268616,0.8753352761268616,0.0,178.7361602783203,132.0,23748.921875,-0.0,2807.62451171875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021512985229492,1.0,0.0,0.0,2.872462749481201,2.872478008270264,5.505568765329372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19580078125,0.0,754.58251953125,1895.4371337890625,0.0,1627.772216796875,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430316805839539,0.2696149051189422,0.2471218854188919,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013063311576844,0.4900113642215729,0.467196524143219,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816253304481506,0.3158651888370514,0.2241449654102325,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007561564445496,0.339134156703949,0.3256540596485138,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281200885772705,0.2519862949848175,1.1562809944152832,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643731355667114,1.0,1.0,0.0,1.0,-2.90613317489624,2.9061262607574463,6.790442512283335e-06,2.2447125911712646,0.8535191416740417,0.8535191416740417,0.0,164.07855224609375,120.0,23456.6484375,-0.0,2606.54833984375,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24725.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704564094543457,1.0,0.0,0.0,2.8544931411743164,2.8545081615448,5.436899641608761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04443359375,0.0,749.168701171875,1895.4371337890625,0.0,1646.9569091796875,0.7089790105819702,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430316805839539,0.2696149051189422,0.2471218854188919,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013063311576844,0.4900113642215729,0.467196524143219,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816253304481506,0.3158651888370514,0.2241449654102325,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007561564445496,0.339134156703949,0.3256540596485138,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281200885772705,0.2519862949848175,1.1562809944152832,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643731355667114,1.0,1.0,0.0,1.0,-2.90613317489624,2.9061262607574463,6.790442512283335e-06,2.2447125911712646,0.8535191416740417,0.8535191416740417,0.0,164.07855224609375,120.0,23456.6484375,-0.0,2606.54833984375,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24725.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704564094543457,1.0,0.0,0.0,2.8544931411743164,2.8545081615448,5.436899641608761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04443359375,0.0,749.168701171875,1895.4371337890625,0.0,1646.9569091796875,0.7089790105819702,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477217316627502,0.2674007713794708,0.2448383718729019,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.909327745437622,0.4882839620113373,0.4652575552463531,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878751754760742,0.3143098652362823,0.2228251695632934,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067936301231384,0.336986780166626,0.3233167231082916,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322071194648743,0.2495000809431076,1.1436116695404053,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569499135017395,1.0,1.0,0.0,1.0,-2.88142991065979,2.881423234939575,6.67516087560216e-06,2.225484848022461,0.8427563309669495,0.8427563309669495,0.0,156.9910125732422,120.0,23220.498046875,-0.0,2515.60888671875,1.0,283.1499938964844,285.1203308105469,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045823931694031,1.0,0.0,0.0,2.8155558109283447,2.815570592880249,5.289585374157468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.45166015625,0.0,723.5931396484375,1895.4371337890625,0.0,1647.1025390625,0.7030113339424133,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529784440994263,0.2653285264968872,0.2426963001489639,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185779690742492,0.4867019951343536,0.4634712338447571,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947250008583069,0.3129070401191711,0.221622422337532,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131566047668457,0.3349798023700714,0.3211263418197632,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7367894053459167,0.247172400355339,1.13172447681427,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497426986694336,1.0,1.0,0.0,1.0,-2.858338594436645,2.8583319187164307,6.568302978848806e-06,2.207515478134156,0.8320329785346985,0.8320329785346985,0.0,150.0408935546875,108.0,23002.708984375,-0.0,2430.024169921875,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703562319278717,1.0,0.0,0.0,2.781130075454712,2.781144618988037,5.161024887456733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6142578125,0.0,702.2342529296875,1895.4371337890625,0.0,1638.978759765625,0.6926876902580261,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627243995666504,0.2622711062431335,0.2395139187574386,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354676604270936,0.4844358265399933,0.4608758687973022,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069887757301331,0.3109424710273742,0.2199038714170456,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8240903615951538,0.3320218622684479,0.3178760111331939,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453178763389587,0.243731752038002,1.1140652894973757,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385831594467163,1.0,1.0,0.0,1.0,-2.824192762374878,2.824186325073242,6.411884896806441e-06,2.18095064163208,0.815192699432373,0.815192699432373,0.0,139.17747497558594,108.0,22557.306640625,-0.0,2302.467041015625,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997902393341064,1.0,0.0,0.0,2.692864418029785,2.692878484725952,4.838628910874831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.17333984375,0.0,645.2142333984375,1895.4371337890625,0.0,1609.0982666015625,0.6755597591400146,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654556035995483,0.2615493834018707,0.2387615889310836,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400138854980468,0.483912318944931,0.460273414850235,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102497458457947,0.3104982674121856,0.2195107340812683,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270386457443237,0.3313241899013519,0.3171079158782959,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.747721791267395,0.2429191172122955,1.1098865270614624,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358556509017944,1.0,1.0,0.0,1.0,-2.816145420074463,2.8161392211914062,6.375300017680274e-06,2.174691915512085,0.8110048174858093,0.8110048174858093,0.0,136.50428771972656,96.0,22462.55859375,-0.0,2272.18017578125,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985422372817993,1.0,0.0,0.0,2.672865629196167,2.672879457473755,4.767026382523909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7109375,0.0,632.9840087890625,1895.4371337890625,0.0,1599.2677001953125,0.6681732535362244,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7811986207962036,0.2581799626350403,0.2352204620838165,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639553427696228,0.4815375506877899,0.4574946463108063,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276228904724121,0.3085404932498932,0.2177338749170303,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437109589576721,0.3280660510063171,0.3134925663471222,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617589831352234,0.2391121387481689,1.0901957750320437,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225239396095276,1.0,1.0,0.0,1.0,-2.778399705886841,2.778393507003784,6.205108547874261e-06,2.1453421115875244,0.7904853224754333,0.7904853224754333,0.0,123.3573760986328,84.0,21857.861328125,-0.0,2128.87158203125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908224821090698,1.0,0.0,0.0,2.543518304824829,2.5435311794281006,4.316811725857406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58447265625,0.0,554.978271484375,1895.4371337890625,0.0,1539.0919189453125,0.6387007832527161,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7811986207962036,0.2581799626350403,0.2352204620838165,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639553427696228,0.4815375506877899,0.4574946463108063,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276228904724121,0.3085404932498932,0.2177338749170303,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437109589576721,0.3280660510063171,0.3134925663471222,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617589831352234,0.2391121387481689,1.0901957750320437,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225239396095276,1.0,1.0,0.0,1.0,-2.778399705886841,2.778393507003784,6.205108547874261e-06,2.1453421115875244,0.7904853224754333,0.7904853224754333,0.0,123.3573760986328,84.0,21857.861328125,-0.0,2128.87158203125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908224821090698,1.0,0.0,0.0,2.543518304824829,2.5435311794281006,4.316811725857406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58447265625,0.0,554.978271484375,1895.4371337890625,0.0,1539.0919189453125,0.6387007832527161,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155273199081421,0.2594219446182251,0.234841451048851,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838278889656067,0.4567027390003204,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8632687926292419,0.311347484588623,0.218484565615654,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801050782203674,0.3296003341674804,0.3132944107055664,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.79505854845047,0.2403476685285568,1.087537169456482,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113556981086731,1.0,1.0,0.0,1.0,-2.774809598922729,2.774803400039673,6.1883470152679365e-06,2.142228603363037,0.7707648277282715,0.7707648277282715,0.0,106.81065368652344,72.0,21336.947265625,-0.0,2030.0355224609373,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817293167114258,1.0,0.0,0.0,2.402708053588867,2.4027199745178223,3.852080681099324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.31103515625,0.0,476.8721008300781,1895.4371337890625,0.0,1469.6558837890625,0.6065128445625305,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155273199081421,0.2594219446182251,0.234841451048851,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838278889656067,0.4567027390003204,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8632687926292419,0.311347484588623,0.218484565615654,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801050782203674,0.3296003341674804,0.3132944107055664,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.79505854845047,0.2403476685285568,1.087537169456482,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113556981086731,1.0,1.0,0.0,1.0,-2.774809598922729,2.774803400039673,6.1883470152679365e-06,2.142228603363037,0.7707648277282715,0.7707648277282715,0.0,106.81065368652344,72.0,21336.947265625,-0.0,2030.0355224609373,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817293167114258,1.0,0.0,0.0,2.402708053588867,2.4027199745178223,3.852080681099324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.31103515625,0.0,476.8721008300781,1895.4371337890625,0.0,1469.6558837890625,0.6065128445625305,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354038596153259,0.2588577270507812,0.2343643754720688,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877618253231048,0.4224073886871338,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878350853919983,0.3125955462455749,0.2193401157855987,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042852520942688,0.3295714855194092,0.3132628500461578,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162216544151306,0.2402032613754272,1.0867446660995483,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991113841533661,1.0,1.0,0.0,1.0,-2.7328782081604004,2.732872247695923,6.003255748510128e-06,2.1101036071777344,0.7515488862991333,0.7515488862991333,0.0,97.11443328857422,60.0,20604.744140625,-0.0,1903.7794189453125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723227500915527,1.0,0.0,0.0,2.256844520568848,2.2568552494049072,3.398573653612403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04150390625,0.0,403.6646423339844,1895.4371337890625,0.0,1399.5526123046875,0.5731188654899597,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354038596153259,0.2588577270507812,0.2343643754720688,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877618253231048,0.4224073886871338,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878350853919983,0.3125955462455749,0.2193401157855987,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042852520942688,0.3295714855194092,0.3132628500461578,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162216544151306,0.2402032613754272,1.0867446660995483,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991113841533661,1.0,1.0,0.0,1.0,-2.7328782081604004,2.732872247695923,6.003255748510128e-06,2.1101036071777344,0.7515488862991333,0.7515488862991333,0.0,97.11443328857422,60.0,20604.744140625,-0.0,1903.7794189453125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723227500915527,1.0,0.0,0.0,2.256844520568848,2.2568552494049072,3.398573653612403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04150390625,0.0,403.6646423339844,1895.4371337890625,0.0,1399.5526123046875,0.5731188654899597,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845970094203949,0.2582780122756958,0.2337682396173477,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911198019981384,0.4048807024955749,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011113047599792,0.3129586577415466,0.2195270508527755,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182049632072448,0.3292620182037353,0.3128953576087951,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266591429710388,0.239856407046318,1.0848076343536377,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925305843353271,1.0,1.0,0.0,1.0,-2.7083992958068848,2.7083933353424072,5.896136826777365e-06,2.091176271438598,0.7421008348464966,0.7421008348464966,0.0,92.35486602783205,60.0,20179.009765625,-0.0,1836.655517578125,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670442819595337,1.0,0.0,0.0,2.175684690475464,2.175694942474365,3.158532138058945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95556640625,0.0,365.8523254394531,1895.4371337890625,0.0,1361.0166015625,0.5571626424789429,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578205704689026,0.2576162815093994,0.2330705821514129,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951715767383575,0.3866816163063049,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.916490912437439,0.3132469654083252,0.2196434438228607,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934192717075348,0.3288517594337463,0.3124077618122101,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379955291748047,0.2394179105758667,1.0823384523391724,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856560230255127,1.0,1.0,0.0,1.0,-2.682280302047729,2.682274580001831,5.782829703093739e-06,2.070945501327514,0.7326639294624329,0.7326639294624329,0.0,87.56849670410156,63.0,19792.41796875,-0.0,1767.732666015625,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613245010375977,1.0,0.0,0.0,2.109159469604492,2.109169244766236,2.968330079511361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.39453125,0.0,337.39459228515625,1895.4371337890625,0.0,1319.932373046875,0.5423202514648438,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742375373840332,0.2562124133110046,0.2316579222679138,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.503984808921814,0.3630806505680084,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395106434822084,0.3137571215629577,0.2198740094900131,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336093902588,0.3278949558734894,0.3113615810871124,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537134528160095,0.2384413182735443,1.0772212743759155,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.476773738861084,1.0,1.0,0.0,1.0,-2.645070075988769,2.645064353942871,5.622634944302263e-06,2.041796922683716,0.7139406800270081,0.7139406800270081,0.0,81.50669860839844,81.0,19101.283203125,-0.0,1675.7252197265625,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491837501525879,1.0,0.0,0.0,1.988840818405152,1.988849759101868,2.639328329223645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70703125,0.0,290.4936218261719,1895.4371337890625,0.0,1235.1396484375,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742375373840332,0.2562124133110046,0.2316579222679138,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.503984808921814,0.3630806505680084,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395106434822084,0.3137571215629577,0.2198740094900131,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336093902588,0.3278949558734894,0.3113615810871124,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537134528160095,0.2384413182735443,1.0772212743759155,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.476773738861084,1.0,1.0,0.0,1.0,-2.645070075988769,2.645064353942871,5.622634944302263e-06,2.041796922683716,0.7139406800270081,0.7139406800270081,0.0,81.50669860839844,81.0,19101.283203125,-0.0,1675.7252197265625,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491837501525879,1.0,0.0,0.0,1.988840818405152,1.988849759101868,2.639328329223645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70703125,0.0,290.4936218261719,1895.4371337890625,0.0,1235.1396484375,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715061545372009,0.2548724710941314,0.2304423302412033,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109772682189941,0.3645427525043487,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094378471376,0.314345121383667,0.2202688306570053,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529474973678588,0.3269322514533996,0.3104556500911712,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514907956123352,0.2374710887670517,1.0728936195373535,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767333269119262,1.0,1.0,0.0,1.0,-2.6395151615142822,2.639509677886963,5.598054485744797e-06,2.037026643753052,0.6956185698509216,0.6956185698509216,0.0,81.57498931884766,99.0,18546.97265625,-0.0,1667.3675537109375,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373394727706909,1.0,0.0,0.0,1.8804079294204712,1.88041627407074,2.3593781861563922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1171875,0.0,252.81396484375,1895.4371337890625,0.0,1155.7286376953125,0.4925242662429809,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715061545372009,0.2548724710941314,0.2304423302412033,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109772682189941,0.3645427525043487,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094378471376,0.314345121383667,0.2202688306570053,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529474973678588,0.3269322514533996,0.3104556500911712,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514907956123352,0.2374710887670517,1.0728936195373535,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767333269119262,1.0,1.0,0.0,1.0,-2.6395151615142822,2.639509677886963,5.598054485744797e-06,2.037026643753052,0.6956185698509216,0.6956185698509216,0.0,81.57498931884766,99.0,18546.97265625,-0.0,1667.3675537109375,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373394727706909,1.0,0.0,0.0,1.8804079294204712,1.88041627407074,2.3593781861563922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1171875,0.0,252.81396484375,1895.4371337890625,0.0,1155.7286376953125,0.4925242662429809,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546282052993774,0.2536776959896087,0.2294919937849044,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139300227165222,0.3851138055324554,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199020862579346,0.3150884807109833,0.220875546336174,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325924515724182,0.3260586857795715,0.309769332408905,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359019756317139,0.2365148067474365,1.069377303123474,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830699563026428,1.0,1.0,0.0,1.0,-2.6587517261505127,2.6587460041046143,5.679570676875301e-06,2.051689863204956,0.6778616905212402,0.6778616905212402,0.0,86.36328887939453,117.0,18086.05859375,-0.0,1723.3270263671875,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271086931228638,1.0,0.0,0.0,1.780493974685669,1.7805018424987793,2.1153120144390414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16015625,0.0,221.5326690673828,1895.4371337890625,0.0,1089.90576171875,0.4713578224182129,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546282052993774,0.2536776959896087,0.2294919937849044,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139300227165222,0.3851138055324554,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199020862579346,0.3150884807109833,0.220875546336174,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325924515724182,0.3260586857795715,0.309769332408905,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359019756317139,0.2365148067474365,1.069377303123474,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830699563026428,1.0,1.0,0.0,1.0,-2.6587517261505127,2.6587460041046143,5.679570676875301e-06,2.051689863204956,0.6778616905212402,0.6778616905212402,0.0,86.36328887939453,117.0,18086.05859375,-0.0,1723.3270263671875,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271086931228638,1.0,0.0,0.0,1.780493974685669,1.7805018424987793,2.1153120144390414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16015625,0.0,221.5326690673828,1895.4371337890625,0.0,1089.90576171875,0.4713578224182129,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315752744674683,0.2526263892650604,0.2287840396165847,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127913355827332,0.4184708893299103,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939449191093445,0.3159974813461303,0.2216840982437133,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032347798347472,0.3253052234649658,0.3093087375164032,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137357234954834,0.2355441451072693,1.0663856267929075,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940338432788849,1.0,1.0,0.0,1.0,-2.694795846939087,2.6947898864746094,5.834516286995495e-06,2.079460620880127,0.6607111692428589,0.6607111692428589,0.0,94.80339050292967,135.0,17724.8125,-0.0,1827.3677978515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188104152679443,1.0,0.0,0.0,1.6873236894607544,1.6873310804367063,1.8997226902683906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4072265625,0.0,195.0666046142578,1895.4371337890625,0.0,1038.4857177734375,0.4519312381744385,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315752744674683,0.2526263892650604,0.2287840396165847,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127913355827332,0.4184708893299103,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939449191093445,0.3159974813461303,0.2216840982437133,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032347798347472,0.3253052234649658,0.3093087375164032,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137357234954834,0.2355441451072693,1.0663856267929075,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940338432788849,1.0,1.0,0.0,1.0,-2.694795846939087,2.6947898864746094,5.834516286995495e-06,2.079460620880127,0.6607111692428589,0.6607111692428589,0.0,94.80339050292967,135.0,17724.8125,-0.0,1827.3677978515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188104152679443,1.0,0.0,0.0,1.6873236894607544,1.6873310804367063,1.8997226902683906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4072265625,0.0,195.0666046142578,1895.4371337890625,0.0,1038.4857177734375,0.4519312381744385,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193056583404541,0.2521524727344513,0.2285140007734298,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108246803283691,0.4384125173091888,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804621696472168,0.3165139555931091,0.2221602648496627,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887636661529541,0.3249780833721161,0.3091628849506378,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008155226707458,0.2350518554449081,1.065040946006775,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007953643798828,1.0,1.0,0.0,1.0,-2.7172117233276367,2.717205762863159,5.93202275922522e-06,2.096775770187378,0.6523731350898743,0.6523731350898743,0.0,100.17478942871094,135.0,17572.611328125,-0.0,1894.070556640625,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154463291168213,1.0,0.0,0.0,1.6430164575576782,1.6430236101150513,1.801263351808302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.45166015625,0.0,183.334228515625,1895.4371337890625,0.0,1018.158203125,0.4427989721298218,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064812421798706,0.2517089247703552,0.2282941341400146,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080235600471497,0.4598446488380432,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670778870582581,0.3170684278011322,0.2226805090904235,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743417859077454,0.3246822357177734,0.3090699315071106,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874897122383118,0.2345564514398574,1.0637857913970947,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259338378906,1.0,0.5081988573074341,1.0,1.0,0.0,1.0,-2.7417049407958984,2.741698980331421,6.039530035195639e-06,2.1157145500183105,0.6441865563392639,0.6441865563392639,0.0,106.20780181884766,138.0,17423.32421875,-0.0,1969.043701171875,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125522255897522,1.0,0.0,0.0,1.600121259689331,1.600128173828125,1.7084379067000557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.45263671875,0.0,172.47691345214844,1895.4371337890625,0.0,1000.9143676757812,0.4340263605117798,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848038673400879,0.2509193420410156,0.2279570400714874,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900630712509156,0.5023040175437927,0.4776463508605957,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464406728744507,0.3180557489395141,0.2236485928297042,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519389629364014,0.3241565227508545,0.3089621067047119,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663732171058655,0.2336201667785644,1.0615229606628418,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171864628791809,1.0,1.0,0.0,1.0,-2.76146936416626,2.761463165283203,6.128212589828763e-06,2.1315689086914062,0.6299754977226257,0.6299754977226257,0.0,116.50298309326172,138.0,17080.34375,-0.0,2060.17919921875,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081641316413879,1.0,0.0,0.0,1.5276647806167605,1.527671456336975,1.557218496373025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89892578125,0.0,155.23443603515625,1895.4371337890625,0.0,975.2052001953124,0.4193824529647827,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.781170666217804,0.2508010566234588,0.2279236614704132,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860992431640624,0.501720130443573,0.4770360589027405,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430027365684509,0.318182498216629,0.2237920612096786,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.848259687423706,0.3240755200386047,0.308961421251297,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628958225250244,0.233481153845787,1.0612610578536987,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180442929267883,1.0,1.0,0.0,1.0,-2.75974178314209,2.759735584259033,6.121203114162199e-06,2.1305410861968994,0.6280218362808228,0.6280218362808228,0.0,118.25342559814452,126.0,17019.68359375,-0.0,2067.41064453125,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075750589370728,1.0,0.0,0.0,1.5179966688156128,1.518003225326538,1.5375704265352397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.01806640625,0.0,153.04185485839844,1895.4371337890625,0.0,971.7944946289062,0.4174510240554809,1.0,0.0,3.0,1.0,0.0
