time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.771472156047821,0.2498522698879242,0.2272423505783081,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742566347122192,0.4989289343357086,0.4737488329410553,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351317048072815,0.3192946016788482,0.2246902883052826,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388314247131348,0.323430985212326,0.3085350394248962,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535290718078613,0.2323761582374572,1.05712890625,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192741751670837,1.0,1.0,0.0,1.0,-2.750980854034424,2.7509748935699463,6.082008894736646e-06,2.123594045639038,0.6117230653762817,0.6117230653762817,0.0,122.6767120361328,114.0,16512.419921875,-0.0,2075.99267578125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017666459083557,1.0,0.0,0.0,1.4389561414718628,1.438962459564209,1.381619796347877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.830078125,0.0,135.99594116210938,1895.4371337890625,0.0,938.68212890625,0.40186408162117,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.771472156047821,0.2498522698879242,0.2272423505783081,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742566347122192,0.4989289343357086,0.4737488329410553,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351317048072815,0.3192946016788482,0.2246902883052826,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388314247131348,0.323430985212326,0.3085350394248962,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535290718078613,0.2323761582374572,1.05712890625,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192741751670837,1.0,1.0,0.0,1.0,-2.750980854034424,2.7509748935699463,6.082008894736646e-06,2.123594045639038,0.6117230653762817,0.6117230653762817,0.0,122.6767120361328,114.0,16512.419921875,-0.0,2075.99267578125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017666459083557,1.0,0.0,0.0,1.4389561414718628,1.438962459564209,1.381619796347877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.830078125,0.0,135.99594116210938,1895.4371337890625,0.0,938.68212890625,0.40186408162117,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749625444412231,0.2490493506193161,0.2263947576284408,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785969257354736,0.4980498254299164,0.4724928140640259,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405460715293884,0.3205773830413818,0.225477397441864,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428242206573486,0.3228929340839386,0.3079032897949219,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565813660621643,0.2314243763685226,1.0522234439849854,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161804556846619,1.0,1.0,0.0,1.0,-2.742743492126465,2.742737531661988,6.045533154974692e-06,2.117185115814209,0.5954634547233582,0.5954634547233582,0.0,119.93299865722656,102.0,16003.7470703125,-0.0,2046.3109130859373,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940170884132385,1.0,0.0,0.0,1.3627500534057615,1.3627560138702393,1.2391555515023356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25537109375,0.0,120.94087982177734,1895.4371337890625,0.0,896.033935546875,0.3871514797210693,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749625444412231,0.2490493506193161,0.2263947576284408,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785969257354736,0.4980498254299164,0.4724928140640259,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405460715293884,0.3205773830413818,0.225477397441864,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428242206573486,0.3228929340839386,0.3079032897949219,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565813660621643,0.2314243763685226,1.0522234439849854,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161804556846619,1.0,1.0,0.0,1.0,-2.742743492126465,2.742737531661988,6.045533154974692e-06,2.117185115814209,0.5954634547233582,0.5954634547233582,0.0,119.93299865722656,102.0,16003.7470703125,-0.0,2046.3109130859373,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940170884132385,1.0,0.0,0.0,1.3627500534057615,1.3627560138702393,1.2391555515023356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25537109375,0.0,120.94087982177734,1895.4371337890625,0.0,896.033935546875,0.3871514797210693,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868962287902832,0.2484185546636581,0.225547656416893,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.4979554116725921,0.4720044732093811,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547068238258362,0.3220687806606293,0.226287692785263,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554897904396057,0.3224931955337524,0.3072371482849121,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676403522491455,0.2306476682424545,1.04733407497406,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106204748153687,1.0,1.0,0.0,1.0,-2.735435009002685,2.735429048538208,6.01326019022963e-06,2.1114978790283203,0.5792380571365356,0.5792380571365356,0.0,113.1690673828125,90.0,15495.126953125,-0.0,1996.361083984375,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848003029823303,1.0,0.0,0.0,1.2892980575561523,1.2893037796020508,1.109175045144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.138671875,0.0,107.62818908691406,1895.4371337890625,0.0,847.667236328125,0.3732819855213165,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868962287902832,0.2484185546636581,0.225547656416893,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.4979554116725921,0.4720044732093811,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547068238258362,0.3220687806606293,0.226287692785263,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554897904396057,0.3224931955337524,0.3072371482849121,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676403522491455,0.2306476682424545,1.04733407497406,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106204748153687,1.0,1.0,0.0,1.0,-2.735435009002685,2.735429048538208,6.01326019022963e-06,2.1114978790283203,0.5792380571365356,0.5792380571365356,0.0,113.1690673828125,90.0,15495.126953125,-0.0,1996.361083984375,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848003029823303,1.0,0.0,0.0,1.2892980575561523,1.2893037796020508,1.109175045144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.138671875,0.0,107.62818908691406,1895.4371337890625,0.0,847.667236328125,0.3732819855213165,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953471541404724,0.248165413737297,0.2251508384943008,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980742633342743,0.4712152779102325,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645597696304321,0.322893738746643,0.2267247289419174,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645183444023132,0.3223465383052826,0.3069226741790771,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756196856498718,0.2303224354982376,1.0450284481048584,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072329640388489,1.0,1.0,0.0,1.0,-2.7314133644104004,2.731407403945923,5.995767878630431e-06,2.1084766387939453,0.571167528629303,0.571167528629303,0.0,108.9720230102539,90.0,15262.759765625,-0.0,1966.3631591796875,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798616409301758,1.0,0.0,0.0,1.2536382675170898,1.2536438703536987,1.0486677837207028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.69970703125,0.0,101.56615447998048,1895.4371337890625,0.0,822.775634765625,0.3666649460792541,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014001250267029,0.2479291260242462,0.2248302847146988,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987334311008453,0.4613179266452789,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720438480377197,0.3237487971782684,0.2272298038005828,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711207509040833,0.3222128748893738,0.3066840767860412,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813618779182434,0.2300129532814026,1.0430997610092163,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030597448348999,1.0,1.0,0.0,1.0,-2.717172145843506,2.7171661853790283,5.933699412707938e-06,2.097620725631714,0.5631296634674072,0.5631296634674072,0.0,105.72368621826172,78.0,15012.71484375,-0.0,1924.1654052734373,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748567581176758,1.0,0.0,0.0,1.2188166379928589,1.2188221216201782,9.912202614259513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.97412109375,0.0,95.8844985961914,1895.4371337890625,0.0,798.2608642578125,0.3602720201015472,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161642551422119,0.2475282102823257,0.2242197394371032,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028036832809448,0.4354391396045685,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907690644264221,0.3255747258663177,0.2282936573028564,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879382014274597,0.3220148980617523,0.3062343895435333,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960198521614075,0.2294886112213134,1.039456129074097,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.493123322725296,1.0,1.0,0.0,1.0,-2.681666135787964,2.681660413742065,5.779533694294514e-06,2.070160388946533,0.5469574928283691,0.5469574928283691,0.0,98.2481918334961,66.0,14493.939453125,-0.0,1824.1790771484373,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647512078285217,1.0,0.0,0.0,1.1510637998580933,1.151068925857544,8.840812881771853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3583984375,0.0,85.51974487304688,1895.4371337890625,0.0,750.8822631835938,0.3480971157550812,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161642551422119,0.2475282102823257,0.2242197394371032,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028036832809448,0.4354391396045685,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907690644264221,0.3255747258663177,0.2282936573028564,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879382014274597,0.3220148980617523,0.3062343895435333,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960198521614075,0.2294886112213134,1.039456129074097,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.493123322725296,1.0,1.0,0.0,1.0,-2.681666135787964,2.681660413742065,5.779533694294514e-06,2.070160388946533,0.5469574928283691,0.5469574928283691,0.0,98.2481918334961,66.0,14493.939453125,-0.0,1824.1790771484373,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647512078285217,1.0,0.0,0.0,1.1510637998580933,1.151068925857544,8.840812881771853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3583984375,0.0,85.51974487304688,1895.4371337890625,0.0,750.8822631835938,0.3480971157550812,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349038362503052,0.247216135263443,0.2236582040786743,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099838972091675,0.4038844406604767,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165266156196594,0.3275526463985443,0.2294383943080902,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138951778412,0.3219031095504761,0.3058337569236755,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155163526535034,0.2291082590818405,1.0362697839736938,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815268218517303,1.0,1.0,0.0,1.0,-2.6401424407958984,2.640136957168579,5.601748398476048e-06,2.038013935089112,0.5306985378265381,0.5306985378265381,0.0,89.70118713378906,69.0,13962.3291015625,-0.0,1711.347900390625,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543069243431091,1.0,0.0,0.0,1.0858503580093384,1.08585524559021,7.867438256425886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26318359375,0.0,76.35460662841797,1895.4371337890625,0.0,704.7864990234375,0.3367199003696441,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349038362503052,0.247216135263443,0.2236582040786743,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099838972091675,0.4038844406604767,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165266156196594,0.3275526463985443,0.2294383943080902,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138951778412,0.3219031095504761,0.3058337569236755,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155163526535034,0.2291082590818405,1.0362697839736938,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815268218517303,1.0,1.0,0.0,1.0,-2.6401424407958984,2.640136957168579,5.601748398476048e-06,2.038013935089112,0.5306985378265381,0.5306985378265381,0.0,89.70118713378906,69.0,13962.3291015625,-0.0,1711.347900390625,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543069243431091,1.0,0.0,0.0,1.0858503580093384,1.08585524559021,7.867438256425886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26318359375,0.0,76.35460662841797,1895.4371337890625,0.0,704.7864990234375,0.3367199003696441,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.849301278591156,0.2470317780971527,0.223290130496025,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188480019569397,0.3820173144340515,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386389255523682,0.3297326862812042,0.2307823598384857,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219199478626251,0.3056358098983764,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829369306564331,0.2289371788501739,1.0343928337097168,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778241634369,1.0,1.0,0.0,1.0,-2.612524032592773,2.612518548965454,5.484411303768866e-06,2.016324758529663,0.5144851207733154,0.5144851207733154,0.0,84.13047790527344,72.0,13471.7900390625,-0.0,1638.7298583984375,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434330105781555,1.0,0.0,0.0,1.0234158039093018,1.0234205722808838,6.988720713252405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48779296875,0.0,68.27725982666016,1895.4371337890625,0.0,659.7510375976562,0.3261550962924957,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.849301278591156,0.2470317780971527,0.223290130496025,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188480019569397,0.3820173144340515,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386389255523682,0.3297326862812042,0.2307823598384857,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219199478626251,0.3056358098983764,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829369306564331,0.2289371788501739,1.0343928337097168,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778241634369,1.0,1.0,0.0,1.0,-2.612524032592773,2.612518548965454,5.484411303768866e-06,2.016324758529663,0.5144851207733154,0.5144851207733154,0.0,84.13047790527344,72.0,13471.7900390625,-0.0,1638.7298583984375,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434330105781555,1.0,0.0,0.0,1.0234158039093018,1.0234205722808838,6.988720713252405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48779296875,0.0,68.27725982666016,1895.4371337890625,0.0,659.7510375976562,0.3261550962924957,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591410517692566,0.2469792813062667,0.2231123000383377,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274138450622559,0.3684301674365997,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538192749023438,0.3321295082569122,0.2323319762945175,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943714201450348,0.3220719695091247,0.3056410849094391,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386416435241699,0.2289611995220184,1.0337861776351929,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700254499912262,1.0,1.0,0.0,1.0,-2.597114086151123,2.597108602523804,5.419553417596035e-06,2.004258394241333,0.4985121190547943,0.4985121190547943,0.0,80.86601257324219,90.0,13022.416015625,-0.0,1598.017578125,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325900912284851,1.0,0.0,0.0,0.96445894241333,0.9644635915756226,6.206703062616725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580810546875,0.0,61.23522186279297,1895.4371337890625,0.0,617.6969604492188,0.3164735734462738,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591410517692566,0.2469792813062667,0.2231123000383377,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274138450622559,0.3684301674365997,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538192749023438,0.3321295082569122,0.2323319762945175,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943714201450348,0.3220719695091247,0.3056410849094391,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386416435241699,0.2289611995220184,1.0337861776351929,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700254499912262,1.0,1.0,0.0,1.0,-2.597114086151123,2.597108602523804,5.419553417596035e-06,2.004258394241333,0.4985121190547943,0.4985121190547943,0.0,80.86601257324219,90.0,13022.416015625,-0.0,1598.017578125,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325900912284851,1.0,0.0,0.0,0.96445894241333,0.9644635915756226,6.206703062616725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580810546875,0.0,61.23522186279297,1895.4371337890625,0.0,617.6969604492188,0.3164735734462738,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582865595817566,0.2470166981220245,0.2231313437223434,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312322974205017,0.3695793151855469,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540495276451112,0.3334228992462158,0.2332122921943664,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427378177642822,0.3222123384475708,0.3057575225830078,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8379004597663879,0.2290492057800293,1.0340946912765503,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710780680179596,1.0,1.0,0.0,1.0,-2.6000635623931885,2.600058078765869,5.4313418331730645e-06,2.0062735080718994,0.4906684458255768,0.4906684458255768,0.0,81.18244934082031,90.0,12825.6240234375,-0.0,1604.181396484375,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273346900939941,1.0,0.0,0.0,0.9364022016525269,0.9364067316055298,5.8508408784518906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.28515625,0.0,58.07558822631836,1895.4371337890625,0.0,598.293701171875,0.3119714260101318,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536825776100159,0.2470991015434265,0.2232311964035034,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342426300048828,0.3758848011493683,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495915174484252,0.3347823917865753,0.2341699451208114,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368926286697388,0.3224001228809356,0.3059603571891784,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336607217788696,0.229177638888359,1.034813404083252,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737701714038849,1.0,1.0,0.0,1.0,-2.6100070476531982,2.610001564025879,5.472770681080874e-06,2.013850688934326,0.4829984307289123,0.4829984307289123,0.0,82.77726745605469,108.0,12648.87890625,-0.0,1627.7822265625,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222912430763245,1.0,0.0,0.0,0.9095095992088318,0.90951406955719,5.519605039694397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.243408203125,0.0,55.15450286865234,1895.4371337890625,0.0,580.2528076171875,0.307710587978363,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.838416576385498,0.2474433928728103,0.223645806312561,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376047492027283,0.3984828889369964,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318007230758668,0.3376325666904449,0.2362203001976013,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166429042816162,0.3229488730430603,0.3065881729125976,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192017078399658,0.2295375317335128,1.0370928049087524,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827576577663421,1.0,1.0,0.0,1.0,-2.64359974861145,2.643594264984131,5.614397650788305e-06,2.03969407081604,0.4693049788475036,0.4693049788475036,0.0,88.61865234375,108.0,12415.9091796875,-0.0,1711.155517578125,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135621428489685,1.0,0.0,0.0,0.862173855304718,0.8621782660484314,4.9600171081465305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.40478515625,0.0,50.23623275756836,1895.4371337890625,0.0,550.324462890625,0.300285130739212,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.837666928768158,0.2474649399518966,0.2236711531877517,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376785397529602,0.3996654748916626,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308693408966064,0.3377598226070404,0.2363130003213882,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156450629234314,0.3229788839817047,0.3066227436065674,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184688687324524,0.2295565009117126,1.0372154712677002,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832247495651245,1.0,1.0,0.0,1.0,-2.645350933074951,2.645345449447632,5.621837317448808e-06,2.0410447120666504,0.4687651097774505,0.4687651097774505,0.0,88.93218994140625,126.0,12407.6123046875,-0.0,1715.604248046875,1.0,283.1499938964844,286.5573425292969,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132365822792053,1.0,0.0,0.0,0.8603417873382568,0.8603461384773254,4.9389598189009134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.672607421875,0.0,50.05144882202149,1895.4371337890625,0.0,549.2391357421875,0.2999991178512573,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817389726638794,0.2481491416692733,0.2245009392499923,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379113554954529,0.4339255690574646,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894945144652,0.3411189615726471,0.2388047724962234,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904544711112976,0.3238867521286011,0.3076997697353363,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973552942276001,0.2301051169633865,1.0409152507781982,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968184232711792,1.0,1.0,0.0,1.0,-2.696239471435547,2.6962335109710693,5.840307949256385e-06,2.0803544521331787,0.4559783339500427,0.4559783339500427,0.0,98.36639404296876,144.0,12219.89453125,-0.0,1849.0382080078125,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063276886940002,1.0,0.0,0.0,0.817818820476532,0.817823052406311,4.4628023943005246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.172607421875,0.0,45.89112854003906,1895.4371337890625,0.0,526.718017578125,0.2934236228466034,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817389726638794,0.2481491416692733,0.2245009392499923,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379113554954529,0.4339255690574646,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894945144652,0.3411189615726471,0.2388047724962234,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904544711112976,0.3238867521286011,0.3076997697353363,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973552942276001,0.2301051169633865,1.0409152507781982,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968184232711792,1.0,1.0,0.0,1.0,-2.696239471435547,2.6962335109710693,5.840307949256385e-06,2.0803544521331787,0.4559783339500427,0.4559783339500427,0.0,98.36639404296876,144.0,12219.89453125,-0.0,1849.0382080078125,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063276886940002,1.0,0.0,0.0,0.817818820476532,0.817823052406311,4.4628023943005246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.172607421875,0.0,45.89112854003906,1895.4371337890625,0.0,526.718017578125,0.2934236228466034,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944923043251038,0.2490370422601699,0.2256231158971786,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353279709815979,0.4747754633426666,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816781044006348,0.3447383642196655,0.2415634393692016,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650592565536499,0.3250320553779602,0.3091121912002563,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743747234344482,0.2307468652725219,1.0455366373062134,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132551789283752,1.0,1.0,0.0,1.0,-2.757237195968628,2.757230997085572,6.10784536547726e-06,2.127556562423706,0.4445106387138366,0.4445106387138366,0.0,110.49675750732422,147.0,12066.07421875,-0.0,2019.81103515625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015951991081238,1.0,0.0,0.0,0.7812139391899109,0.7812180519104004,4.0722405003634776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.723388671875,0.0,42.507301330566406,1895.4371337890625,0.0,511.8394775390625,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944923043251038,0.2490370422601699,0.2256231158971786,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353279709815979,0.4747754633426666,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816781044006348,0.3447383642196655,0.2415634393692016,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650592565536499,0.3250320553779602,0.3091121912002563,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743747234344482,0.2307468652725219,1.0455366373062134,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132551789283752,1.0,1.0,0.0,1.0,-2.757237195968628,2.757230997085572,6.10784536547726e-06,2.127556562423706,0.4445106387138366,0.4445106387138366,0.0,110.49675750732422,147.0,12066.07421875,-0.0,2019.81103515625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015951991081238,1.0,0.0,0.0,0.7812139391899109,0.7812180519104004,4.0722405003634776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.723388671875,0.0,42.507301330566406,1895.4371337890625,0.0,511.8394775390625,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778799533843994,0.2499960660934448,0.2267960757017135,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465061187744,0.5312130451202393,0.5043385028839111,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653957843780518,0.3484819233417511,0.2443989068269729,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476870059967041,0.326282799243927,0.3106113970279693,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583751678466797,0.2313965111970901,1.0500632524490356,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259361863136292,1.0,1.0,0.0,1.0,-2.8047680854797363,2.8047616481781006,6.321602086245548e-06,2.164856672286988,0.4341334402561188,0.4341334402561188,0.0,120.90798950195312,150.0,11898.6064453125,-0.0,2163.26904296875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983256161212921,1.0,0.0,0.0,0.7496141791343689,0.7496182322502136,3.7494629623324733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23193359375,0.0,39.738067626953125,1895.4371337890625,0.0,501.8129577636719,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778799533843994,0.2499960660934448,0.2267960757017135,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465061187744,0.5312130451202393,0.5043385028839111,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653957843780518,0.3484819233417511,0.2443989068269729,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476870059967041,0.326282799243927,0.3106113970279693,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583751678466797,0.2313965111970901,1.0500632524490356,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259361863136292,1.0,1.0,0.0,1.0,-2.8047680854797363,2.8047616481781006,6.321602086245548e-06,2.164856672286988,0.4341334402561188,0.4341334402561188,0.0,120.90798950195312,150.0,11898.6064453125,-0.0,2163.26904296875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983256161212921,1.0,0.0,0.0,0.7496141791343689,0.7496182322502136,3.7494629623324733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23193359375,0.0,39.738067626953125,1895.4371337890625,0.0,501.8129577636719,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675063014030457,0.2504270672798157,0.227433979511261,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868839383125304,0.5298431515693665,0.5029449462890625,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550249338150024,0.3503264188766479,0.2458709925413131,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370268940925598,0.3268735706806183,0.3114275634288788,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485768795013428,0.2316788733005523,1.052558660507202,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305059552192688,1.0,1.0,0.0,1.0,-2.809720993041992,2.8097145557403564,6.344494977383874e-06,2.168930053710937,0.4291380047798157,0.4291380047798157,0.0,127.23046875,150.0,11781.318359375,-0.0,2207.910888671875,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968834221363067,1.0,0.0,0.0,0.7351280450820923,0.735132098197937,3.605947895835016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.47021484375,0.0,38.52280807495117,1895.4371337890625,0.0,497.45458984375,0.2810777425765991,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601126432418823,0.2508380115032196,0.2279940247535705,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774826169013976,0.5293659567832947,0.5022950768470764,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479080200195312,0.3521668910980224,0.2472933977842331,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294313549995422,0.3274534344673157,0.3121714890003204,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416169047355652,0.2319623827934265,1.0547397136688232,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283752441406,1.0,0.5343545079231262,1.0,1.0,0.0,1.0,-2.8148367404937744,2.8148303031921387,6.367647074512206e-06,2.172891616821289,0.4242420494556427,0.4242420494556427,0.0,132.3209686279297,138.0,11666.92578125,-0.0,2246.141357421875,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495289146900177,1.0,0.0,0.0,0.7212242484092712,0.7212282419204712,3.470836063002025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.86474609375,0.0,37.38896560668945,1895.4371337890625,0.0,492.6819152832031,0.279104083776474,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590731382369995,0.2516641914844513,0.2287730127573013,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752415418624878,0.529807984828949,0.5023566484451294,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487063050270081,0.3558987975120544,0.2499057352542877,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284192085266113,0.3286199271678924,0.3133111596107483,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404927611351013,0.2325733751058578,1.0576175451278689,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360330939292908,1.0,1.0,0.0,1.0,-2.823817253112793,2.823810815811157,6.408497029042337e-06,2.17989444732666,0.4148831367492676,0.4148831367492676,0.0,133.87989807128906,126.0,11447.2666015625,-0.0,2271.785400390625,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908625185489654,1.0,0.0,0.0,0.6953908205032349,0.69539475440979,3.2266463279029274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.296875,0.0,35.349246978759766,1895.4371337890625,0.0,479.67523193359375,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590731382369995,0.2516641914844513,0.2287730127573013,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752415418624878,0.529807984828949,0.5023566484451294,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487063050270081,0.3558987975120544,0.2499057352542877,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284192085266113,0.3286199271678924,0.3133111596107483,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404927611351013,0.2325733751058578,1.0576175451278689,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360330939292908,1.0,1.0,0.0,1.0,-2.823817253112793,2.823810815811157,6.408497029042337e-06,2.17989444732666,0.4148831367492676,0.4148831367492676,0.0,133.87989807128906,126.0,11447.2666015625,-0.0,2271.785400390625,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908625185489654,1.0,0.0,0.0,0.6953908205032349,0.69539475440979,3.2266463279029274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.296875,0.0,35.349246978759766,1895.4371337890625,0.0,479.67523193359375,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673324346542358,0.2525670826435089,0.2293835133314132,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845159649848938,0.531154990196228,0.5032676458358765,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598300218582153,0.3597659468650818,0.2524279057979584,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369877934455872,0.3298490941524505,0.3142630755901336,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480135560035706,0.2332859337329864,1.0597946643829346,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.534172773361206,1.0,1.0,0.0,1.0,-2.832437992095948,2.8324315547943115,6.447789928643033e-06,2.186596870422364,0.4061056673526764,0.4061056673526764,0.0,129.4808807373047,114.0,11241.9755859375,-0.0,2263.04443359375,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847519993782043,1.0,0.0,0.0,0.6719988584518433,0.6720027923583984,3.0132177641917224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0498046875,0.0,33.57250213623047,1895.4371337890625,0.0,462.2973937988281,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
