time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673324346542358,0.2525670826435089,0.2293835133314132,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845159649848938,0.531154990196228,0.5032676458358765,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598300218582153,0.3597659468650818,0.2524279057979584,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369877934455872,0.3298490941524505,0.3142630755901336,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480135560035706,0.2332859337329864,1.0597946643829346,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.534172773361206,1.0,1.0,0.0,1.0,-2.832437992095948,2.8324315547943115,6.447789928643033e-06,2.186596870422364,0.4061056673526764,0.4061056673526764,0.0,129.4808807373047,114.0,11241.9755859375,-0.0,2263.04443359375,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847519993782043,1.0,0.0,0.0,0.6719988584518433,0.6720027923583984,3.0132177641917224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0498046875,0.0,33.57250213623047,1895.4371337890625,0.0,462.2973937988281,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824206948280334,0.2535595297813415,0.2299527525901794,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329088568687439,0.504158616065979,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.878769040107727,0.3637819588184356,0.2549586594104767,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525594472885132,0.3311564326286316,0.3151593804359436,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619794011116028,0.2341036647558212,1.0618420839309692,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302651524543762,1.0,1.0,0.0,1.0,-2.840760469436645,2.8407540321350098,6.485956419055583e-06,2.193121194839477,0.3979197740554809,0.3979197740554809,0.0,121.8301010131836,102.0,11051.9990234375,-0.0,2235.152099609375,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777269661426544,1.0,0.0,0.0,0.6508617997169495,0.6508656740188599,2.8266434526358363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.832763671875,0.0,32.0203857421875,1895.4371337890625,0.0,443.1128540039063,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824206948280334,0.2535595297813415,0.2299527525901794,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329088568687439,0.504158616065979,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.878769040107727,0.3637819588184356,0.2549586594104767,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525594472885132,0.3311564326286316,0.3151593804359436,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619794011116028,0.2341036647558212,1.0618420839309692,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302651524543762,1.0,1.0,0.0,1.0,-2.840760469436645,2.8407540321350098,6.485956419055583e-06,2.193121194839477,0.3979197740554809,0.3979197740554809,0.0,121.8301010131836,102.0,11051.9990234375,-0.0,2235.152099609375,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777269661426544,1.0,0.0,0.0,0.6508617997169495,0.6508656740188599,2.8266434526358363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.832763671875,0.0,32.0203857421875,1895.4371337890625,0.0,443.1128540039063,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953907251358032,0.2545237243175506,0.2306120097637176,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364140868186951,0.483678787946701,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955890536308289,0.3678312003612518,0.2576020956039428,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661931157112122,0.3324384391307831,0.316149353981018,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742007970809937,0.2349213659763336,1.0644357204437256,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228870391846,1.0,1.0,0.0,1.0,-2.8243768215179443,2.8243703842163086,6.411989033949794e-06,2.180759906768799,0.3900868892669678,0.3900868892669678,0.0,115.32514190673828,90.0,10835.5048828125,-0.0,2167.752685546875,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705403745174408,1.0,0.0,0.0,0.6314384341239929,0.6314422488212585,2.6604523029050146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.497802734375,0.0,30.64257049560547,1895.4371337890625,0.0,424.3250427246094,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953907251358032,0.2545237243175506,0.2306120097637176,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364140868186951,0.483678787946701,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955890536308289,0.3678312003612518,0.2576020956039428,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661931157112122,0.3324384391307831,0.316149353981018,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742007970809937,0.2349213659763336,1.0644357204437256,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228870391846,1.0,1.0,0.0,1.0,-2.8243768215179443,2.8243703842163086,6.411989033949794e-06,2.180759906768799,0.3900868892669678,0.3900868892669678,0.0,115.32514190673828,90.0,10835.5048828125,-0.0,2167.752685546875,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705403745174408,1.0,0.0,0.0,0.6314384341239929,0.6314422488212585,2.6604523029050146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.497802734375,0.0,30.64257049560547,1895.4371337890625,0.0,424.3250427246094,0.2667691111564636,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032688498497009,0.2549872100353241,0.2309073358774185,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393640398979187,0.4705759286880493,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905712902545929,0.3698601722717285,0.2589132487773895,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.874649703502655,0.3330648839473724,0.3166122436523437,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817649841308594,0.2353316843509674,1.065642237663269,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196505188941956,1.0,1.0,0.0,1.0,-2.8126580715179443,2.812651872634888,6.358915925375186e-06,2.171722650527954,0.3862572014331817,0.3862572014331817,0.0,111.54521942138672,90.0,10726.2294921875,-0.0,2124.826171875,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669009447097778,1.0,0.0,0.0,0.622157633304596,0.6221614480018616,2.5828212457668087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.425048828125,0.0,29.9998836517334,1895.4371337890625,0.0,415.1197814941406,0.2655468881130218,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120051622390747,0.2554424405097961,0.2311857342720031,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429982542991638,0.4561712145805359,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179909825325012,0.3718965351581573,0.2602220177650451,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843680620193481,0.3336842954158783,0.3170590102672577,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904323935508728,0.2357484102249145,1.0668270587921145,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151437520980835,1.0,1.0,0.0,1.0,-2.7992172241210938,2.799211025238037,6.298294465523213e-06,2.161348581314087,0.3824987113475799,0.3824987113475799,0.0,107.47672271728516,93.0,10617.615234375,-0.0,2077.581787109375,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631909728050232,1.0,0.0,0.0,0.6131757497787476,0.6131795048713684,2.5087846466931296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.47998046875,0.0,29.38615226745605,1895.4371337890625,0.0,405.9422912597656,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233730792999268,0.2563880085945129,0.2318567037582397,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511804223060608,0.4378349184989929,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365309476852416,0.376055896282196,0.2629621922969818,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978842496871948,0.3349609673023224,0.318075567483902,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486899375916,0.2366654276847839,1.069981336593628,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105894207954407,1.0,1.0,0.0,1.0,-2.786271095275879,2.7862648963928223,6.2395629356615245e-06,2.151071786880493,0.3753584921360016,0.3753584921360016,0.0,102.60173797607422,96.0,10433.4755859375,-0.0,2027.1514892578125,1.0,283.1499938964844,287.3100891113281,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555768966674804,1.0,0.0,0.0,0.5963038206100464,0.5963075757026672,2.3726224540610026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.880859375,0.0,28.25077438354492,1895.4371337890625,0.0,387.7334289550781,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233730792999268,0.2563880085945129,0.2318567037582397,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511804223060608,0.4378349184989929,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365309476852416,0.376055896282196,0.2629621922969818,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978842496871948,0.3349609673023224,0.318075567483902,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486899375916,0.2366654276847839,1.069981336593628,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105894207954407,1.0,1.0,0.0,1.0,-2.786271095275879,2.7862648963928223,6.2395629356615245e-06,2.151071786880493,0.3753584921360016,0.3753584921360016,0.0,102.60173797607422,96.0,10433.4755859375,-0.0,2027.1514892578125,1.0,283.1499938964844,287.3100891113281,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555768966674804,1.0,0.0,0.0,0.5963038206100464,0.5963075757026672,2.3726224540610026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.880859375,0.0,28.25077438354492,1895.4371337890625,0.0,387.7334289550781,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306694030761719,0.2573979496955871,0.2326517105102539,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590817332267761,0.4270394742488861,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493371844291688,0.3803468346595764,0.2658456265926361,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.906835913658142,0.336295872926712,0.3192188143730163,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102577328681946,0.2376852631568908,1.0739645957946775,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023377418518,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.228623078641249e-06,2.1491293907165527,0.3688979148864746,0.3688979148864746,0.0,100.01277160644533,99.0,10284.017578125,-0.0,2008.442626953125,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481402039527893,1.0,0.0,0.0,0.5812745094299316,0.5812782645225525,2.2545298961063054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.226806640625,0.0,27.254940032958984,1895.4371337890625,0.0,370.7203369140625,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306694030761719,0.2573979496955871,0.2326517105102539,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590817332267761,0.4270394742488861,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493371844291688,0.3803468346595764,0.2658456265926361,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.906835913658142,0.336295872926712,0.3192188143730163,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102577328681946,0.2376852631568908,1.0739645957946775,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023377418518,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.228623078641249e-06,2.1491293907165527,0.3688979148864746,0.3688979148864746,0.0,100.01277160644533,99.0,10284.017578125,-0.0,2008.442626953125,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481402039527893,1.0,0.0,0.0,0.5812745094299316,0.5812782645225525,2.2545298961063054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.226806640625,0.0,27.254940032958984,1895.4371337890625,0.0,370.7203369140625,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.835053563117981,0.2584694027900696,0.2335502952337265,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663098096847534,0.4215055108070373,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276110649108,0.3847666084766388,0.2688556015491485,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125161170959472,0.3376920521259308,0.3204681575298309,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148146867752075,0.238785520195961,1.0785681009292605,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.7889444828033447,2.788938283920288,6.251276772673009e-06,2.153013229370117,0.3631418943405151,0.3631418943405151,0.0,98.94294738769533,117.0,10162.5302734375,-0.0,2011.4415283203125,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417322874069214,1.0,0.0,0.0,0.5681169629096985,0.5681207180023193,2.15361968258776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.744873046875,0.0,26.39616203308105,1895.4371337890625,0.0,356.6344909667969,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.835053563117981,0.2584694027900696,0.2335502952337265,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663098096847534,0.4215055108070373,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276110649108,0.3847666084766388,0.2688556015491485,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125161170959472,0.3376920521259308,0.3204681575298309,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148146867752075,0.238785520195961,1.0785681009292605,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.7889444828033447,2.788938283920288,6.251276772673009e-06,2.153013229370117,0.3631418943405151,0.3631418943405151,0.0,98.94294738769533,117.0,10162.5302734375,-0.0,2011.4415283203125,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417322874069214,1.0,0.0,0.0,0.5681169629096985,0.5681207180023193,2.15361968258776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.744873046875,0.0,26.39616203308105,1895.4371337890625,0.0,356.6344909667969,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286711573600769,0.2596342861652374,0.2346738874912262,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719735026359558,0.4341033399105072,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517120718955994,0.3893474340438843,0.2720857858657837,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043084383010864,0.3391914367675781,0.3219603896141052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084344267845154,0.2399773597717285,1.0843204259872437,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776640892029,1.0,1.0,0.0,1.0,-2.817992925643921,2.8179867267608643,6.381619641615544e-06,2.1751840114593506,0.3582006394863128,0.3582006394863128,0.0,102.89066314697266,135.0,10089.91796875,-0.0,2085.6884765625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369830191135406,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.0692391800025692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.765869140625,0.0,25.66991424560547,1895.4371337890625,0.0,346.517822265625,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286711573600769,0.2596342861652374,0.2346738874912262,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719735026359558,0.4341033399105072,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517120718955994,0.3893474340438843,0.2720857858657837,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043084383010864,0.3391914367675781,0.3219603896141052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084344267845154,0.2399773597717285,1.0843204259872437,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776640892029,1.0,1.0,0.0,1.0,-2.817992925643921,2.8179867267608643,6.381619641615544e-06,2.1751840114593506,0.3582006394863128,0.3582006394863128,0.0,102.89066314697266,135.0,10089.91796875,-0.0,2085.6884765625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369830191135406,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.0692391800025692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.765869140625,0.0,25.66991424560547,1895.4371337890625,0.0,346.517822265625,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224862813949585,0.2602498829364776,0.2353177815675735,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737165212631226,0.4459098577499389,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444491863250732,0.3916979134082794,0.2737829089164734,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967937231063843,0.3399812281131744,0.3227982819080353,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019042015075684,0.2405902743339538,1.087557673454285,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213165283203125,1.0,1.0,0.0,1.0,-2.83988618850708,2.8398797512054443,6.481145192083204e-06,2.19207501411438,0.3561016023159027,0.3561016023159027,0.0,106.48797607421876,135.0,10070.109375,-0.0,2146.123291015625,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352998733520508,1.0,0.0,0.0,0.5520957708358765,0.5520994663238525,2.033865698081172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.364013671875,0.0,25.36119842529297,1895.4371337890625,0.0,342.9957580566406,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149814605712891,0.2608819901943207,0.2360058426856994,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747107863426208,0.4604194164276123,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352207183837892,0.3940816521644592,0.2755261659622192,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878306150436401,0.340794175863266,0.3236880004405975,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939913868904114,0.2412031292915344,1.0909491777420044,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277520418167114,1.0,1.0,0.0,1.0,-2.865386724472046,2.865380048751831,6.598109393962659e-06,2.211780548095703,0.3542466461658478,0.3542466461658478,0.0,110.96802520751952,153.0,10059.1552734375,-0.0,2219.279052734375,1.0,283.1499938964844,287.50653076171875,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340949952602386,1.0,0.0,0.0,0.5478625297546387,0.5478662252426147,2.002795973510274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.428466796875,0.0,25.087671279907227,1895.4371337890625,0.0,340.4942626953125,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968703508377075,0.2621745467185974,0.2374851703643798,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745896697044373,0.4954042434692383,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136649966239928,0.3989231586456299,0.2791250646114349,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677839040756226,0.3424731791019439,0.3255974948406219,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760670185089111,0.2424045205116272,1.0980156660079956,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243202209472656,2.924313306808472,6.8725717028428335e-06,2.25738525390625,0.3512451648712158,0.3512451648712158,0.0,122.17337799072266,156.0,10059.3388671875,-0.0,2398.01318359375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433018684387207,1.0,0.0,0.0,0.5409648418426514,0.5409684777259827,1.95268210489985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.966064453125,0.0,24.640405654907227,1895.4371337890625,0.0,338.2735290527344,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968703508377075,0.2621745467185974,0.2374851703643798,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745896697044373,0.4954042434692383,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136649966239928,0.3989231586456299,0.2791250646114349,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677839040756226,0.3424731791019439,0.3255974948406219,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760670185089111,0.2424045205116272,1.0980156660079956,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243202209472656,2.924313306808472,6.8725717028428335e-06,2.25738525390625,0.3512451648712158,0.3512451648712158,0.0,122.17337799072266,156.0,10059.3388671875,-0.0,2398.01318359375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433018684387207,1.0,0.0,0.0,0.5409648418426514,0.5409684777259827,1.95268210489985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.966064453125,0.0,24.640405654907227,1895.4371337890625,0.0,338.2735290527344,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840146422386169,0.2634256482124328,0.2388930916786193,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572708249092102,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004354476928711,0.4037750363349914,0.2827067077159881,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542528748512268,0.3441444337368011,0.3274641931056976,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637865543365479,0.2435093969106674,1.104448318481445,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729371070861816,2.972930192947388,7.104002179403324e-06,2.2953543663024902,0.3489950597286224,0.3489950597286224,0.0,131.4815216064453,159.0,10060.0771484375,-0.0,2550.931640625,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333938360214233,1.0,0.0,0.0,0.5358296036720276,0.5358332991600037,1.9157857522600352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.485107421875,0.0,24.306962966918945,1895.4371337890625,0.0,339.0461120605469,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840146422386169,0.2634256482124328,0.2388930916786193,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572708249092102,0.5225445628166199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004354476928711,0.4037750363349914,0.2827067077159881,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542528748512268,0.3441444337368011,0.3274641931056976,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637865543365479,0.2435093969106674,1.104448318481445,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729371070861816,2.972930192947388,7.104002179403324e-06,2.2953543663024902,0.3489950597286224,0.3489950597286224,0.0,131.4815216064453,159.0,10060.0771484375,-0.0,2550.931640625,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333938360214233,1.0,0.0,0.0,0.5358296036720276,0.5358332991600037,1.9157857522600352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.485107421875,0.0,24.306962966918945,1895.4371337890625,0.0,339.0461120605469,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743755578994751,0.2646025419235229,0.2402012646198272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983968138694764,0.5706368684768677,0.5411494970321655,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913938999176025,0.4085932970046997,0.2862402200698852,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443247079849243,0.345766544342041,0.3292523324489593,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546843886375427,0.2445320785045623,1.110291600227356,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643384456634521,1.0,1.0,0.0,1.0,-3.010536432266236,3.0105292797088623,7.285823357960908e-06,2.3248085975646973,0.3472574949264526,0.3472574949264526,0.0,139.36016845703125,162.0,10058.896484375,-0.0,2676.312255859375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344858527183532,1.0,0.0,0.0,0.5319031476974487,0.53190678358078,1.887811329481792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.954833984375,0.0,24.05411720275879,1895.4371337890625,0.0,341.3039855957031,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743755578994751,0.2646025419235229,0.2402012646198272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983968138694764,0.5706368684768677,0.5411494970321655,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913938999176025,0.4085932970046997,0.2862402200698852,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443247079849243,0.345766544342041,0.3292523324489593,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546843886375427,0.2445320785045623,1.110291600227356,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643384456634521,1.0,1.0,0.0,1.0,-3.010536432266236,3.0105292797088623,7.285823357960908e-06,2.3248085975646973,0.3472574949264526,0.3472574949264526,0.0,139.36016845703125,162.0,10058.896484375,-0.0,2676.312255859375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344858527183532,1.0,0.0,0.0,0.5319031476974487,0.53190678358078,1.887811329481792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.954833984375,0.0,24.05411720275879,1895.4371337890625,0.0,341.3039855957031,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633765935897827,0.2656209766864776,0.2414462715387344,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857739210128784,0.5700487494468689,0.5404613614082336,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805951476097107,0.4132961332798004,0.2897549569606781,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331013917922974,0.3472508490085602,0.3309949934482574,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444272041320801,0.24543097615242,1.1159262657165527,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352002739935415e-06,2.335456132888794,0.3457357883453369,0.3457357883453369,0.0,147.88267517089844,165.0,10034.82421875,-0.0,2756.976806640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435519129037857,1.0,0.0,0.0,0.5286344885826111,0.5286381840705872,1.8646806765332258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.85205078125,0.0,23.849428176879883,1895.4371337890625,0.0,343.4527282714844,0.2534164190292358,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633765935897827,0.2656209766864776,0.2414462715387344,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857739210128784,0.5700487494468689,0.5404613614082336,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805951476097107,0.4132961332798004,0.2897549569606781,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331013917922974,0.3472508490085602,0.3309949934482574,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444272041320801,0.24543097615242,1.1159262657165527,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352002739935415e-06,2.335456132888794,0.3457357883453369,0.3457357883453369,0.0,147.88267517089844,165.0,10034.82421875,-0.0,2756.976806640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435519129037857,1.0,0.0,0.0,0.5286344885826111,0.5286381840705872,1.8646806765332258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.85205078125,0.0,23.849428176879883,1895.4371337890625,0.0,343.4527282714844,0.2534164190292358,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597692608833313,0.2660985589027405,0.2419913560152053,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812123775482178,0.5703324675559998,0.5406996607780457,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.877391517162323,0.4156312346458435,0.2914628684520721,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294289112091064,0.3479633331298828,0.3317891061306,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410780191421509,0.245863988995552,1.1184320449829102,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738734006881714,1.0,1.0,0.0,1.0,-3.031053304672241,3.031045913696289,7.385958724626107e-06,2.340860843658448,0.3450601100921631,0.3450601100921631,0.0,151.11248779296875,165.0,10025.9423828125,-0.0,2791.6005859375,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357984960079193,1.0,0.0,0.0,0.5271818041801453,0.5271854400634766,1.854446551874389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.875244140625,0.0,23.75960731506348,1895.4371337890625,0.0,344.0357666015625,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568960785865784,0.2665643692016601,0.2425067275762558,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774417877197266,0.5708035230636597,0.54115229845047,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750450015068054,0.4179651737213135,0.2931548655033111,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264973759651184,0.3486624360084533,0.3325510919094085,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384114265441895,0.246290698647499,1.1208206415176392,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764069557189941,1.0,1.0,0.0,1.0,-3.038038492202759,3.038031101226806,7.420106157951523e-06,2.346282958984375,0.3444470763206482,0.3444470763206482,0.0,153.90235900878906,168.0,10018.548828125,-0.0,2823.743896484375,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358891248703003,1.0,0.0,0.0,0.5258643627166748,0.5258679986000061,1.8451892458415383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.24755859375,0.0,23.678241729736328,1895.4371337890625,0.0,344.22509765625,0.2530702352523803,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525322437286377,0.2674732804298401,0.2434806227684021,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714650511741638,0.5720099210739136,0.5423685908317566,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.871971070766449,0.422642171382904,0.2965163886547088,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220208883285522,0.3500319719314575,0.3340099155902862,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.734358549118042,0.2471374273300171,1.125383973121643,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.0519449710845947,7.48834281694144e-06,2.35707688331604,0.3433939218521118,0.3433939218521118,0.0,158.60824584960938,171.0,10007.6328125,-0.0,2882.9697265625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356515109539032,1.0,0.0,0.0,0.5235994458198547,0.523603081703186,1.829329221436637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.283447265625,0.0,23.53838348388672,1895.4371337890625,0.0,343.7289123535156,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525322437286377,0.2674732804298401,0.2434806227684021,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714650511741638,0.5720099210739136,0.5423685908317566,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.871971070766449,0.422642171382904,0.2965163886547088,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220208883285522,0.3500319719314575,0.3340099155902862,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.734358549118042,0.2471374273300171,1.125383973121643,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.0519449710845947,7.48834281694144e-06,2.35707688331604,0.3433939218521118,0.3433939218521118,0.0,158.60824584960938,171.0,10007.6328125,-0.0,2882.9697265625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356515109539032,1.0,0.0,0.0,0.5235994458198547,0.523603081703186,1.829329221436637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.283447265625,0.0,23.53838348388672,1895.4371337890625,0.0,343.7289123535156,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492742538452148,0.2683580219745636,0.2444042414426803,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.966775357723236,0.5733537077903748,0.5437362194061279,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.870197057723999,0.4273388385772705,0.2998687922954559,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186497092247009,0.3513719439506531,0.3354098796844482,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313315272331238,0.2479792833328247,1.1297892332077026,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556124728580471e-06,2.3677432537078857,0.3425537943840027,0.3425537943840027,0.0,162.5816192626953,174.0,10001.4052734375,-0.0,2937.859130859375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351695775985718,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.816676231669589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00439453125,0.0,23.42613410949707,1895.4371337890625,0.0,342.7244567871094,0.2525568604469299,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492742538452148,0.2683580219745636,0.2444042414426803,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.966775357723236,0.5733537077903748,0.5437362194061279,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.870197057723999,0.4273388385772705,0.2998687922954559,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186497092247009,0.3513719439506531,0.3354098796844482,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313315272331238,0.2479792833328247,1.1297892332077026,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556124728580471e-06,2.3677432537078857,0.3425537943840027,0.3425537943840027,0.0,162.5816192626953,174.0,10001.4052734375,-0.0,2937.859130859375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351695775985718,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.816676231669589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00439453125,0.0,23.42613410949707,1895.4371337890625,0.0,342.7244567871094,0.2525568604469299,1.0,0.0,3.0,1.0,0.0
