time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466124892234802,0.2692188322544098,0.2452917844057083,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627890586853028,0.5747350454330444,0.545141339302063,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691244721412659,0.4320551455020904,0.3032232224941253,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158695697784424,0.3526867032051086,0.336769700050354,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288543581962585,0.2488101124763488,1.1340771913528442,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.623263627465349e-06,2.3782529830932617,0.3419052064418793,0.3419052064418793,0.0,166.15151977539062,177.0,9999.36328125,-0.0,2990.29541015625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347734749317169,1.0,0.0,0.0,0.5203728675842285,0.5203765034675598,1.8068526230763385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.2265625,0.0,23.33823776245117,1895.4371337890625,0.0,341.9008483886719,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466124892234802,0.2692188322544098,0.2452917844057083,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627890586853028,0.5747350454330444,0.545141339302063,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691244721412659,0.4320551455020904,0.3032232224941253,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158695697784424,0.3526867032051086,0.336769700050354,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288543581962585,0.2488101124763488,1.1340771913528442,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.623263627465349e-06,2.3782529830932617,0.3419052064418793,0.3419052064418793,0.0,166.15151977539062,177.0,9999.36328125,-0.0,2990.29541015625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347734749317169,1.0,0.0,0.0,0.5203728675842285,0.5203765034675598,1.8068526230763385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.2265625,0.0,23.33823776245117,1895.4371337890625,0.0,341.9008483886719,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442829012870789,0.2700535356998443,0.2461484372615814,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591863751411438,0.5761082768440247,0.546538770198822,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684414029121399,0.4367882907390594,0.3065832555294037,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134114146232605,0.3539769649505615,0.3380979895591736,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266800999641418,0.2496259212493896,1.138261795043945,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689661288168281e-06,2.388592481613159,0.3414286077022552,0.3414286077022552,0.0,169.50070190429688,180.0,10001.0634765625,-0.0,3041.32958984375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346300065517425,1.0,0.0,0.0,0.5193176865577698,0.5193212628364563,1.7995322565411698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.72119140625,0.0,23.271886825561523,1895.4371337890625,0.0,341.6029968261719,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442829012870789,0.2700535356998443,0.2461484372615814,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591863751411438,0.5761082768440247,0.546538770198822,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684414029121399,0.4367882907390594,0.3065832555294037,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134114146232605,0.3539769649505615,0.3380979895591736,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266800999641418,0.2496259212493896,1.138261795043945,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689661288168281e-06,2.388592481613159,0.3414286077022552,0.3414286077022552,0.0,169.50070190429688,180.0,10001.0634765625,-0.0,3041.32958984375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346300065517425,1.0,0.0,0.0,0.5193176865577698,0.5193212628364563,1.7995322565411698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.72119140625,0.0,23.271886825561523,1895.4371337890625,0.0,341.6029968261719,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431967854499817,0.2704605758190155,0.246565893292427,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574718475341796,0.5767848491668701,0.5472278594970703,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681915402412415,0.4391603767871856,0.3082657754421234,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122555613517761,0.3546128273010254,0.3387515842914581,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256635427474976,0.2500273883342743,1.1403175592422483,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942748188972473,1.0,1.0,0.0,1.0,-3.099283695220948,3.099276065826416,7.722564987489022e-06,2.3936960697174072,0.3412490487098694,0.3412490487098694,0.0,171.12551879882812,180.0,10003.1884765625,-0.0,3066.510009765625,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346612989902496,1.0,0.0,0.0,0.5189114809036255,0.5189151167869568,1.7967183296718762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.37841796875,0.0,23.24599838256836,1895.4371337890625,0.0,341.6679382324219,0.2521815001964569,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421477437019348,0.270860493183136,0.2469763308763504,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557957053184508,0.577452540397644,0.5479085445404053,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679842948913574,0.4415357410907745,0.3099499940872192,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111320734024048,0.3552424013614654,0.3393985331058502,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.724679172039032,0.2504242062568664,1.1423492431640625,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341691970825,1.0,1.0,0.0,1.0,-3.1058411598205566,3.1058332920074463,7.755263141007163e-06,2.398754596710205,0.3411056399345398,0.3411056399345398,0.0,172.72865295410156,183.0,10006.09765625,-0.0,3091.531982421875,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434753268957138,1.0,0.0,0.0,0.5185798406600952,0.5185834765434265,1.7944225660926353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.278076171875,0.0,23.224571228027344,1895.4371337890625,0.0,341.8589172363281,0.2521351873874664,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401317954063416,0.27163827419281,0.2477761358022689,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525229334831238,0.5787572264671326,0.5492408871650696,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.867664098739624,0.4462955296039581,0.3133235871791839,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089510202407837,0.356482058763504,0.3406726717948913,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227796912193298,0.2512030899524688,1.1463406085968018,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791341781616,3.118783473968506,7.820014616299886e-06,2.408733606338501,0.3409206569194793,0.3409206569194793,0.0,175.8908233642578,186.0,10014.1171875,-0.0,3141.2080078125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350819289684295,1.0,0.0,0.0,0.5181260108947754,0.5181296467781067,1.7912830330146793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7421875,0.0,23.194225311279297,1895.4371337890625,0.0,342.5420837402344,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401317954063416,0.27163827419281,0.2477761358022689,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525229334831238,0.5787572264671326,0.5492408871650696,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.867664098739624,0.4462955296039581,0.3133235871791839,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089510202407837,0.356482058763504,0.3406726717948913,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227796912193298,0.2512030899524688,1.1463406085968018,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791341781616,3.118783473968506,7.820014616299886e-06,2.408733606338501,0.3409206569194793,0.3409206569194793,0.0,175.8908233642578,186.0,10014.1171875,-0.0,3141.2080078125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350819289684295,1.0,0.0,0.0,0.5181260108947754,0.5181296467781067,1.7912830330146793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7421875,0.0,23.194225311279297,1895.4371337890625,0.0,342.5420837402344,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381954193115234,0.2723869979381561,0.2485489696264267,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493202567100524,0.5800184607505798,0.550532341003418,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674332499504089,0.4510663151741028,0.3167037963867187,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068236708641052,0.3576958775520324,0.3419214785099029,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209423780441284,0.2519620060920715,1.1502383947372437,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.340856522321701,0.340856522321701,0.0,179.0171356201172,189.0,10024.7431640625,-0.0,3190.52978515625,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355430603027344,1.0,0.0,0.0,0.517920196056366,0.5179238319396973,1.7898605264576872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.984375,0.0,23.178667068481445,1895.4371337890625,0.0,343.50262451171875,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381954193115234,0.2723869979381561,0.2485489696264267,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493202567100524,0.5800184607505798,0.550532341003418,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674332499504089,0.4510663151741028,0.3167037963867187,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068236708641052,0.3576958775520324,0.3419214785099029,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209423780441284,0.2519620060920715,1.1502383947372437,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.340856522321701,0.340856522321701,0.0,179.0171356201172,189.0,10024.7431640625,-0.0,3190.52978515625,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355430603027344,1.0,0.0,0.0,0.517920196056366,0.5179238319396973,1.7898605264576872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.984375,0.0,23.178667068481445,1895.4371337890625,0.0,343.50262451171875,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363158464431763,0.2731059789657593,0.2492947727441787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461629390716552,0.5812329053878784,0.5517800450325012,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672662377357483,0.4558473527431488,0.3200905919075012,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047264814376831,0.358882874250412,0.3431447148323059,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191442847251892,0.2527000308036804,1.154040813446045,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.428142070770264,0.3409018516540527,0.3409018516540527,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,3239.565185546875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360894858837127,1.0,0.0,0.0,0.5179388523101807,0.517942488193512,1.7899894899642277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93017578125,0.0,23.176469802856445,1895.4371337890625,0.0,344.64404296875,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363158464431763,0.2731059789657593,0.2492947727441787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461629390716552,0.5812329053878784,0.5517800450325012,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672662377357483,0.4558473527431488,0.3200905919075012,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047264814376831,0.358882874250412,0.3431447148323059,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191442847251892,0.2527000308036804,1.154040813446045,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.428142070770264,0.3409018516540527,0.3409018516540527,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,3239.565185546875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360894858837127,1.0,0.0,0.0,0.5179388523101807,0.517942488193512,1.7899894899642277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93017578125,0.0,23.176469802856445,1895.4371337890625,0.0,344.64404296875,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344799637794495,0.2737959027290344,0.2500143647193908,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430391192436218,0.5823999047279358,0.5529834628105164,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671477437019348,0.4606379866600036,0.3234837055206299,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026725649833679,0.3600432574748993,0.3443427979946136,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.717370867729187,0.2534172534942627,1.1577500104904177,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410430550575256,0.3410430550575256,0.0,185.2181701660156,195.0,10052.7578125,-0.0,3288.36376953125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366975724697113,1.0,0.0,0.0,0.5181542038917542,0.5181578397750854,1.791478254631329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49462890625,0.0,23.185977935791016,1895.4371337890625,0.0,345.9182434082031,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344799637794495,0.2737959027290344,0.2500143647193908,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430391192436218,0.5823999047279358,0.5529834628105164,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671477437019348,0.4606379866600036,0.3234837055206299,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026725649833679,0.3600432574748993,0.3443427979946136,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.717370867729187,0.2534172534942627,1.1577500104904177,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410430550575256,0.3410430550575256,0.0,185.2181701660156,195.0,10052.7578125,-0.0,3288.36376953125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366975724697113,1.0,0.0,0.0,0.5181542038917542,0.5181578397750854,1.791478254631329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49462890625,0.0,23.185977935791016,1895.4371337890625,0.0,345.9182434082031,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335754632949829,0.2741295993328094,0.2503640651702881,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414879083633424,0.5829644799232483,0.5535675287246704,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.867104172706604,0.4630369246006012,0.3251826465129852,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016617298126221,0.3606129586696625,0.3449319899082184,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164901494979858,0.253767728805542,1.1595680713653564,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.162388324737549,3.16238021850586,8.039707608986646e-06,2.442216157913208,0.3411476612091064,0.3411476612091064,0.0,186.76272583007807,195.0,10061.001953125,-0.0,3312.668212890625,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370236396789551,1.0,0.0,0.0,0.5183316469192505,0.5183352828025818,1.7927055395716707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.996337890625,0.0,23.194887161254883,1895.4371337890625,0.0,346.6032409667969,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.732679009437561,0.2744562923908233,0.2507074773311615,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.939943552017212,0.5835171341896057,0.5541405081748962,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.867069661617279,0.4654379785060882,0.3268831074237823,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006607890129089,0.361176073551178,0.3455150127410888,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156121134757996,0.2541130781173706,1.1613634824752808,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128225326538086,1.0,1.0,0.0,1.0,-3.1683943271636963,3.168386459350586,8.07018113846425e-06,2.4468162059783936,0.3412718474864959,0.3412718474864959,0.0,188.3062438964844,198.0,10069.662109375,-0.0,3336.921630859375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437363713979721,1.0,0.0,0.0,0.5185494422912598,0.5185530781745911,1.79421224544285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.6240234375,0.0,23.206199645996094,1895.4371337890625,0.0,347.3190002441406,0.252058207988739,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.730907678604126,0.2750885188579559,0.2513754665851593,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936875820159912,0.5845857858657837,0.5552522540092468,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670259118080139,0.4702467024326324,0.3302883505821228,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986865639686584,0.3622821569442749,0.3466622531414032,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138610482215881,0.2547882795333862,1.164885401725769,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883979797364,0.341575413942337,0.341575413942337,0.0,191.39064025878903,201.0,10088.150390625,-0.0,3385.26513671875,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380877912044525,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.7980154254360062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22998046875,0.0,23.2356071472168,1895.4371337890625,0.0,348.8473815917969,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.730907678604126,0.2750885188579559,0.2513754665851593,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936875820159912,0.5845857858657837,0.5552522540092468,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670259118080139,0.4702467024326324,0.3302883505821228,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986865639686584,0.3622821569442749,0.3466622531414032,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138610482215881,0.2547882795333862,1.164885401725769,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883979797364,0.341575413942337,0.341575413942337,0.0,191.39064025878903,201.0,10088.150390625,-0.0,3385.26513671875,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380877912044525,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.7980154254360062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22998046875,0.0,23.2356071472168,1895.4371337890625,0.0,348.8473815917969,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291626930236816,0.275694191455841,0.2520197033882141,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387846946716,0.5856074094772339,0.5563202500343323,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670132756233215,0.4750638604164123,0.3336992859840393,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967479228973389,0.3633626699447632,0.3477855324745178,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121127247810364,0.2554438412189483,1.1683200597763062,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918835639953613,3.1918752193450928,8.189856089302339e-06,2.464784383773804,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,3433.414306640625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388695657253265,1.0,0.0,0.0,0.5197808146476746,0.5197843909263611,1.8027433767997536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23583984375,0.0,23.272953033447266,1895.4371337890625,0.0,350.5045471191406,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291626930236816,0.275694191455841,0.2520197033882141,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387846946716,0.5856074094772339,0.5563202500343323,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670132756233215,0.4750638604164123,0.3336992859840393,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967479228973389,0.3633626699447632,0.3477855324745178,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121127247810364,0.2554438412189483,1.1683200597763062,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918835639953613,3.1918752193450928,8.189856089302339e-06,2.464784383773804,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,3433.414306640625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388695657253265,1.0,0.0,0.0,0.5197808146476746,0.5197843909263611,1.8027433767997536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23583984375,0.0,23.272953033447266,1895.4371337890625,0.0,350.5045471191406,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274396419525146,0.2762726247310638,0.2526396512985229,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308343529701232,0.5865796804428101,0.5573422908782959,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670299649238586,0.4798896014690399,0.3371160626411438,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948423624038696,0.3644164800643921,0.3488839268684387,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103615403175354,0.2560791075229645,1.1716647148132324,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223723292350769,1.0,1.0,0.0,1.0,-3.203308343887329,3.2032999992370605,8.248359335993882e-06,2.4735140800476074,0.3423702716827392,0.3423702716827392,0.0,197.5526123046875,207.0,10129.076171875,-0.0,3481.335693359375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397096037864685,1.0,0.0,0.0,0.520586371421814,0.5205900073051453,1.808335881037237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.600341796875,0.0,23.31770706176757,1895.4371337890625,0.0,352.29315185546875,0.2522537112236023,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274396419525146,0.2762726247310638,0.2526396512985229,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308343529701232,0.5865796804428101,0.5573422908782959,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670299649238586,0.4798896014690399,0.3371160626411438,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948423624038696,0.3644164800643921,0.3488839268684387,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103615403175354,0.2560791075229645,1.1716647148132324,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223723292350769,1.0,1.0,0.0,1.0,-3.203308343887329,3.2032999992370605,8.248359335993882e-06,2.4735140800476074,0.3423702716827392,0.3423702716827392,0.0,197.5526123046875,207.0,10129.076171875,-0.0,3481.335693359375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397096037864685,1.0,0.0,0.0,0.520586371421814,0.5205900073051453,1.808335881037237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.600341796875,0.0,23.31770706176757,1895.4371337890625,0.0,352.29315185546875,0.2522537112236023,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725735068321228,0.2768241167068481,0.2532355785369873,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278656840324402,0.5875020027160645,0.5583177804946899,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670738935470581,0.4847235977649688,0.3405384421348572,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929680943489075,0.3654435276985168,0.3499572575092315,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086024284362793,0.2566941976547241,1.174919843673706,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780888557434,1.0,1.0,0.0,1.0,-3.214517593383789,3.2145092487335205,8.305950359499548e-06,2.4820749759674072,0.3428500592708587,0.3428500592708587,0.0,200.63038635253903,210.0,10151.2529296875,-0.0,3529.018798828125,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406032860279083,1.0,0.0,0.0,0.5215021967887878,0.5215058326721191,1.81470376503512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.27001953125,0.0,23.36910057067871,1895.4371337890625,0.0,354.20526123046875,0.2523470222949981,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725735068321228,0.2768241167068481,0.2532355785369873,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278656840324402,0.5875020027160645,0.5583177804946899,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670738935470581,0.4847235977649688,0.3405384421348572,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929680943489075,0.3654435276985168,0.3499572575092315,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086024284362793,0.2566941976547241,1.174919843673706,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780888557434,1.0,1.0,0.0,1.0,-3.214517593383789,3.2145092487335205,8.305950359499548e-06,2.4820749759674072,0.3428500592708587,0.3428500592708587,0.0,200.63038635253903,210.0,10151.2529296875,-0.0,3529.018798828125,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406032860279083,1.0,0.0,0.0,0.5215021967887878,0.5215058326721191,1.81470376503512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.27001953125,0.0,23.36910057067871,1895.4371337890625,0.0,354.20526123046875,0.2523470222949981,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248886227607727,0.2770898342132568,0.2535245418548584,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.926395833492279,0.5879441499710083,0.5587877631187439,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671054840087891,0.4871436059474945,0.3422516584396362,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920421957969666,0.3659469485282898,0.3504844605922699,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077205181121826,0.2569941878318786,1.176513671875,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270164847373962,1.0,1.0,0.0,1.0,-3.220040798187256,3.220032453536988,8.334398444276303e-06,2.4862923622131348,0.3431077897548675,0.3431077897548675,0.0,202.16848754882807,210.0,10162.7080078125,-0.0,3552.76513671875,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410684704780578,1.0,0.0,0.0,0.5219977498054504,0.5220013856887817,1.8181541605599705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.703857421875,0.0,23.39707565307617,1895.4371337890625,0.0,355.20428466796875,0.2523981630802154,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240459322929382,0.277349591255188,0.2538082301616668,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249369502067566,0.5883748531341553,0.5592471361160278,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671430945396423,0.4895652532577514,0.3439660668373108,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911239266395569,0.3664442896842956,0.3510060012340545,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.706843912601471,0.2572896778583526,1.1780877113342283,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285461783409119,1.0,1.0,0.0,1.0,-3.225515604019165,3.2255072593688965,8.362645530723967e-06,2.4904725551605225,0.3433753252029419,0.3433753252029419,0.0,203.7064666748047,213.0,10174.361328125,-0.0,3576.463134765625,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415443539619446,1.0,0.0,0.0,0.5225140452384949,0.5225176811218262,1.821752881880912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.18994140625,0.0,23.426313400268555,1895.4371337890625,0.0,356.2290344238281,0.2524518370628357,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223686575889587,0.2778491079807281,0.2543577849864959,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220521450042723,0.5891972780227661,0.5601294040679932,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672359585762024,0.4944140911102295,0.3473986387252807,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083691596985,0.3674184679985046,0.3520299196243286,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051059603691101,0.2578655183315277,1.1811684370040894,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315767168998718,1.0,1.0,0.0,1.0,-3.236300468444824,3.236292123794556,8.418430297751911e-06,2.498707771301269,0.3439406156539917,0.3439406156539917,0.0,206.78079223632807,216.0,10198.2744140625,-0.0,3623.6513671875,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425268471240997,1.0,0.0,0.0,0.5236112475395203,0.5236148834228516,1.8294114667583017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.3154296875,0.0,23.48872375488281,1895.4371337890625,0.0,358.3533630371094,0.2525669634342193,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223686575889587,0.2778491079807281,0.2543577849864959,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220521450042723,0.5891972780227661,0.5601294040679932,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672359585762024,0.4944140911102295,0.3473986387252807,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083691596985,0.3674184679985046,0.3520299196243286,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051059603691101,0.2578655183315277,1.1811684370040894,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315767168998718,1.0,1.0,0.0,1.0,-3.236300468444824,3.236292123794556,8.418430297751911e-06,2.498707771301269,0.3439406156539917,0.3439406156539917,0.0,206.78079223632807,216.0,10198.2744140625,-0.0,3623.6513671875,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425268471240997,1.0,0.0,0.0,0.5236112475395203,0.5236148834228516,1.8294114667583017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.3154296875,0.0,23.48872375488281,1895.4371337890625,0.0,358.3533630371094,0.2525669634342193,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207022905349731,0.2783262133598327,0.2548872828483581,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192190766334534,0.5899749994277954,0.5609700679779053,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673505783081055,0.4992693066596985,0.3508354127407074,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875224947929382,0.3683692812919616,0.3530319929122925,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.70339035987854,0.2584242224693298,1.1841731071472168,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345738172531128,1.0,1.0,0.0,1.0,-3.246898889541626,3.2468903064727783,8.473435627820436e-06,2.5068023204803467,0.3445369899272918,0.3445369899272918,0.0,209.85464477539065,219.0,10222.8037109375,-0.0,3670.646728515625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435465037822723,1.0,0.0,0.0,0.5247756838798523,0.5247793197631836,1.83755730631674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.588134765625,0.0,23.555269241333008,1895.4371337890625,0.0,360.570556640625,0.252690315246582,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207022905349731,0.2783262133598327,0.2548872828483581,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192190766334534,0.5899749994277954,0.5609700679779053,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673505783081055,0.4992693066596985,0.3508354127407074,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875224947929382,0.3683692812919616,0.3530319929122925,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.70339035987854,0.2584242224693298,1.1841731071472168,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345738172531128,1.0,1.0,0.0,1.0,-3.246898889541626,3.2468903064727783,8.473435627820436e-06,2.5068023204803467,0.3445369899272918,0.3445369899272918,0.0,209.85464477539065,219.0,10222.8037109375,-0.0,3670.646728515625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435465037822723,1.0,0.0,0.0,0.5247756838798523,0.5247793197631836,1.83755730631674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.588134765625,0.0,23.555269241333008,1895.4371337890625,0.0,360.570556640625,0.252690315246582,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190420627593994,0.2787787616252899,0.2553948760032654,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164408445358276,0.5907030701637268,0.5617642998695374,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.867486834526062,0.5041310787200928,0.3542766869068146,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857640385627747,0.3692942857742309,0.3540098965167999,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016953825950623,0.2589640617370605,1.1870940923690796,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375344395637512,1.0,1.0,0.0,1.0,-3.2572906017303467,3.257282018661499,8.52755329106003e-06,2.5147433280944824,0.3451633751392364,0.3451633751392364,0.0,212.92637634277344,222.0,10247.912109375,-0.0,3717.376953125,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446003139019012,1.0,0.0,0.0,0.526005744934082,0.5260093212127686,1.8461815187720283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.986083984375,0.0,23.625879287719727,1895.4371337890625,0.0,362.87548828125,0.2528217434883117,1.0,0.0,3.0,1.0,0.0
