time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190420627593994,0.2787787616252899,0.2553948760032654,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164408445358276,0.5907030701637268,0.5617642998695374,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.867486834526062,0.5041310787200928,0.3542766869068146,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857640385627747,0.3692942857742309,0.3540098965167999,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016953825950623,0.2589640617370605,1.1870940923690796,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375344395637512,1.0,1.0,0.0,1.0,-3.2572906017303467,3.257282018661499,8.52755329106003e-06,2.5147433280944824,0.3451633751392364,0.3451633751392364,0.0,212.92637634277344,222.0,10247.912109375,-0.0,3717.376953125,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446003139019012,1.0,0.0,0.0,0.526005744934082,0.5260093212127686,1.8461815187720283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.986083984375,0.0,23.625879287719727,1895.4371337890625,0.0,362.87548828125,0.2528217434883117,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173857092857361,0.2792089879512787,0.2558825612068176,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137243628501892,0.5913848280906677,0.5625153183937073,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676427602767944,0.508998453617096,0.3577217161655426,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840330004692078,0.3701954782009125,0.3549655079841614,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000212669372559,0.2594866454601288,1.1899383068084717,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404614448547363,1.0,1.0,0.0,1.0,-3.2674922943115234,3.267483711242676,8.580860594520345e-06,2.522543907165528,0.3458136320114136,0.3458136320114136,0.0,215.99696350097656,225.0,10273.466796875,-0.0,3763.8779296875,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456847608089447,1.0,0.0,0.0,0.5272889137268066,0.5272925496101379,1.8552000824456627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.467529296875,0.0,23.69982147216797,1895.4371337890625,0.0,365.2619323730469,0.2529598176479339,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173857092857361,0.2792089879512787,0.2558825612068176,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137243628501892,0.5913848280906677,0.5625153183937073,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676427602767944,0.508998453617096,0.3577217161655426,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840330004692078,0.3701954782009125,0.3549655079841614,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000212669372559,0.2594866454601288,1.1899383068084717,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404614448547363,1.0,1.0,0.0,1.0,-3.2674922943115234,3.267483711242676,8.580860594520345e-06,2.522543907165528,0.3458136320114136,0.3458136320114136,0.0,215.99696350097656,225.0,10273.466796875,-0.0,3763.8779296875,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456847608089447,1.0,0.0,0.0,0.5272889137268066,0.5272925496101379,1.8552000824456627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.467529296875,0.0,23.69982147216797,1895.4371337890625,0.0,365.2619323730469,0.2529598176479339,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165577411651611,0.2794154584407806,0.2561186552047729,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123907685279846,0.5917074680328369,0.5628737807273865,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677279949188232,0.5114343166351318,0.3594456613063812,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.783177375793457,0.3706367611885071,0.3554345667362213,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991918087005615,0.2597412168979645,1.1913305521011353,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419118642807007,1.0,1.0,0.0,1.0,-3.2725183963775635,3.272509813308716,8.607192285126075e-06,2.526389837265014,0.3461469709873199,0.3461469709873199,0.0,217.53146362304688,225.0,10286.3935546875,-0.0,3787.02880859375,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446237564086914,1.0,0.0,0.0,0.5279491543769836,0.5279527902603149,1.859848808294373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.23095703125,0.0,23.73797035217285,1895.4371337890625,0.0,366.4841003417969,0.2530312240123749,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157296538352966,0.2796167731285095,0.2563501894474029,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110751152038574,0.5920191407203674,0.5632220506668091,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678176999092102,0.5138713121414185,0.3611704409122467,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823284864425659,0.3710724413394928,0.355898380279541,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983675360679626,0.2599917650222778,1.1927049160003662,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433543562889099,1.0,1.0,0.0,1.0,-3.2775003910064697,3.277491569519043,8.633335710328538e-06,2.530203342437744,0.3464847207069397,0.3464847207069397,0.0,219.0658264160156,228.0,10299.3974609375,-0.0,3810.126953125,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467973113059997,1.0,0.0,0.0,0.5286195278167725,0.5286231637001038,1.864574983301281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.00341796875,0.0,23.776769638061523,1895.4371337890625,0.0,367.7255554199219,0.2531039118766784,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140712738037109,0.2800039052963257,0.2567993700504303,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085004329681396,0.5926088690757751,0.5638870596885681,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187488794326782,0.3646222949028015,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806504368782043,0.3719267845153808,0.3568100929260254,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967344284057617,0.2604806423187256,1.1953994035720823,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462152004241943,1.0,1.0,0.0,1.0,-3.287327766418457,3.2873191833496094,8.685037755640224e-06,2.537731885910034,0.3471722900867462,0.3471722900867462,0.0,222.13357543945312,231.0,10325.6064453125,-0.0,3856.150634765625,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479369223117828,1.0,0.0,0.0,0.5299885272979736,0.5299921631813049,1.8742451146636085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5625,0.0,23.85619735717773,1895.4371337890625,0.0,370.2654724121094,0.2532529830932617,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140712738037109,0.2800039052963257,0.2567993700504303,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085004329681396,0.5926088690757751,0.5638870596885681,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187488794326782,0.3646222949028015,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806504368782043,0.3719267845153808,0.3568100929260254,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967344284057617,0.2604806423187256,1.1953994035720823,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462152004241943,1.0,1.0,0.0,1.0,-3.287327766418457,3.2873191833496094,8.685037755640224e-06,2.537731885910034,0.3471722900867462,0.3471722900867462,0.0,222.13357543945312,231.0,10325.6064453125,-0.0,3856.150634765625,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479369223117828,1.0,0.0,0.0,0.5299885272979736,0.5299921631813049,1.8742451146636085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5625,0.0,23.85619735717773,1895.4371337890625,0.0,370.2654724121094,0.2532529830932617,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124066352844238,0.2803700268268585,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060062170028688,0.5931524038314819,0.564508855342865,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236309170722961,0.3680771887302398,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789977788925171,0.3727578222751617,0.3576999604701996,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951211094856262,0.2609529197216034,1.1980199813842771,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490433216094971,1.0,1.0,0.0,1.0,-3.296969413757324,3.296960592269897,8.73593489814084e-06,2.545126914978028,0.3478740155696869,0.3478740155696869,0.0,225.1995544433593,234.0,10352.0380859375,-0.0,3901.920654296875,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491006135940552,1.0,0.0,0.0,0.5313915610313416,0.5313951969146729,1.8841816995518457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.118408203125,0.0,23.93785858154297,1895.4371337890625,0.0,372.8763122558594,0.2534065246582031,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124066352844238,0.2803700268268585,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060062170028688,0.5931524038314819,0.564508855342865,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236309170722961,0.3680771887302398,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789977788925171,0.3727578222751617,0.3576999604701996,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951211094856262,0.2609529197216034,1.1980199813842771,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490433216094971,1.0,1.0,0.0,1.0,-3.296969413757324,3.296960592269897,8.73593489814084e-06,2.545126914978028,0.3478740155696869,0.3478740155696869,0.0,225.1995544433593,234.0,10352.0380859375,-0.0,3901.920654296875,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491006135940552,1.0,0.0,0.0,0.5313915610313416,0.5313951969146729,1.8841816995518457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.118408203125,0.0,23.93785858154297,1895.4371337890625,0.0,372.8763122558594,0.2534065246582031,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107334136962891,0.2807166576385498,0.2576426267623901,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036011099815368,0.5936519503593445,0.5650894045829773,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285170674324036,0.3715346753597259,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773711085319519,0.3735669255256653,0.3585691452026367,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935285329818726,0.2614095509052276,1.200570821762085,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518403887748718,1.0,1.0,0.0,1.0,-3.306434869766236,3.3064260482788086,8.786113539827056e-06,2.552412748336792,0.3485866785049438,0.3485866785049438,0.0,228.26416015625,237.0,10378.619140625,-0.0,3947.455322265625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450430303812027,1.0,0.0,0.0,0.5328220129013062,0.5328256487846375,1.894339440866588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.60498046875,0.0,24.021360397338867,1895.4371337890625,0.0,375.8811950683594,0.253563791513443,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107334136962891,0.2807166576385498,0.2576426267623901,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036011099815368,0.5936519503593445,0.5650894045829773,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285170674324036,0.3715346753597259,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773711085319519,0.3735669255256653,0.3585691452026367,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935285329818726,0.2614095509052276,1.200570821762085,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518403887748718,1.0,1.0,0.0,1.0,-3.306434869766236,3.3064260482788086,8.786113539827056e-06,2.552412748336792,0.3485866785049438,0.3485866785049438,0.0,228.26416015625,237.0,10378.619140625,-0.0,3947.455322265625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450430303812027,1.0,0.0,0.0,0.5328220129013062,0.5328256487846375,1.894339440866588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.60498046875,0.0,24.021360397338867,1895.4371337890625,0.0,375.8811950683594,0.253563791513443,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090494632720947,0.2810448110103607,0.2580388486385345,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901277482509613,0.5941082835197449,0.5656295418739319,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686880469322205,0.5334072709083557,0.3749946653842926,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.775770902633667,0.3743545711040497,0.3594181835651397,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.691957414150238,0.2618511319160461,1.2030541896820068,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546070575714111,1.0,1.0,0.0,1.0,-3.3157293796539307,3.315720558166504,8.8356391643174e-06,2.559610843658448,0.3493076860904693,0.3493076860904693,0.0,231.3272247314453,240.0,10405.2900390625,-0.0,3992.757568359375,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520672559738159,1.0,0.0,0.0,0.534274697303772,0.534278392791748,1.904683166742416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.8525390625,0.0,24.106401443481445,1895.4371337890625,0.0,379.61236572265625,0.2537241578102112,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090494632720947,0.2810448110103607,0.2580388486385345,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901277482509613,0.5941082835197449,0.5656295418739319,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686880469322205,0.5334072709083557,0.3749946653842926,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.775770902633667,0.3743545711040497,0.3594181835651397,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.691957414150238,0.2618511319160461,1.2030541896820068,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546070575714111,1.0,1.0,0.0,1.0,-3.3157293796539307,3.315720558166504,8.8356391643174e-06,2.559610843658448,0.3493076860904693,0.3493076860904693,0.0,231.3272247314453,240.0,10405.2900390625,-0.0,3992.757568359375,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520672559738159,1.0,0.0,0.0,0.534274697303772,0.534278392791748,1.904683166742416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.8525390625,0.0,24.106401443481445,1895.4371337890625,0.0,379.61236572265625,0.2537241578102112,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082023024559021,0.281202107667923,0.2582308053970337,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001269936561584,0.5943199992179871,0.5658841133117676,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688156604766846,0.5358541011810303,0.3767256736755371,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749804258346558,0.3747402727603912,0.3598350286483764,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911796927452087,0.2620662450790405,1.204270362854004,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559789776802063,1.0,1.0,0.0,1.0,-3.320312261581421,3.320303201675415,8.860151865519583e-06,2.563176155090332,0.3496707081794739,0.3496707081794739,0.0,232.85806274414065,240.0,10418.64453125,-0.0,4015.31689453125,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529693722724914,1.0,0.0,0.0,0.5350081324577332,0.5350117683410645,1.909915958719921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.3505859375,0.0,24.149429321289062,1895.4371337890625,0.0,381.6839294433594,0.25380539894104,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073564529418945,0.2813549935817718,0.2584188580513,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989824056625366,0.5945209264755249,0.566128671169281,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689472079277039,0.538301944732666,0.3784574270248413,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741962671279907,0.3751206696033478,0.3602469265460968,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904072165489197,0.2622776925563812,1.205470323562622,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573435068130493,1.0,1.0,0.0,1.0,-3.3248534202575684,3.3248445987701416,8.884502676664852e-06,2.5667197704315186,0.3500349819660187,0.3500349819660187,0.0,234.38848876953125,243.0,10432.001953125,-0.0,4037.81787109375,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453900396823883,1.0,0.0,0.0,0.5357455015182495,0.5357491374015808,1.9151839225628464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.759765625,0.0,24.1927433013916,1895.4371337890625,0.0,383.8332824707031,0.2538872063159942,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056770324707031,0.2816483378410339,0.2587837278842926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967109322547913,0.5948911905288696,0.5665882229804993,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692216277122498,0.5432010293006897,0.3819229304790497,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726463675498962,0.3758659660816192,0.3610561490058899,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888775825500488,0.2626899778842926,1.207822561264038,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600511074066162,1.0,1.0,0.0,1.0,-3.333814859390259,3.333806037902832,8.932732271205168e-06,2.5737428665161133,0.3507663607597351,0.3507663607597351,0.0,237.4483642578125,246.0,10458.7060546875,-0.0,4082.650634765625,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557832479476928,1.0,0.0,0.0,0.5372297167778015,0.5372333526611328,1.9258102668118237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.32177734375,0.0,24.280107498168945,1895.4371337890625,0.0,388.2161865234375,0.2540523707866668,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056770324707031,0.2816483378410339,0.2587837278842926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967109322547913,0.5948911905288696,0.5665882229804993,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692216277122498,0.5432010293006897,0.3819229304790497,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726463675498962,0.3758659660816192,0.3610561490058899,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888775825500488,0.2626899778842926,1.207822561264038,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600511074066162,1.0,1.0,0.0,1.0,-3.333814859390259,3.333806037902832,8.932732271205168e-06,2.5737428665161133,0.3507663607597351,0.3507663607597351,0.0,237.4483642578125,246.0,10458.7060546875,-0.0,4082.650634765625,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557832479476928,1.0,0.0,0.0,0.5372297167778015,0.5372333526611328,1.9258102668118237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.32177734375,0.0,24.280107498168945,1895.4371337890625,0.0,388.2161865234375,0.2540523707866668,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040140628814697,0.2819254100322723,0.2591340243816376,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.894462525844574,0.5952195525169373,0.5670084357261658,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695107102394104,0.5481045246124268,0.3853912353515625,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711204886436462,0.3765906691551208,0.361845999956131,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873682141304016,0.2630883157253265,1.2101125717163086,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627304553985596,1.0,1.0,0.0,1.0,-3.3426170349121094,3.3426079750061035,8.980330676422454e-06,2.580679655075073,0.3515000939369201,0.3515000939369201,0.0,240.5067596435547,249.0,10485.3642578125,-0.0,4127.255859375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576191008090973,1.0,0.0,0.0,0.5387237668037415,0.5387274622917175,1.936536975222225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.570068359375,0.0,24.368284225463867,1895.4371337890625,0.0,392.5367736816406,0.2542192339897156,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040140628814697,0.2819254100322723,0.2591340243816376,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.894462525844574,0.5952195525169373,0.5670084357261658,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695107102394104,0.5481045246124268,0.3853912353515625,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711204886436462,0.3765906691551208,0.361845999956131,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873682141304016,0.2630883157253265,1.2101125717163086,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627304553985596,1.0,1.0,0.0,1.0,-3.3426170349121094,3.3426079750061035,8.980330676422454e-06,2.580679655075073,0.3515000939369201,0.3515000939369201,0.0,240.5067596435547,249.0,10485.3642578125,-0.0,4127.255859375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576191008090973,1.0,0.0,0.0,0.5387237668037415,0.5387274622917175,1.936536975222225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.570068359375,0.0,24.368284225463867,1895.4371337890625,0.0,392.5367736816406,0.2542192339897156,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023671865463257,0.2821866571903229,0.259470134973526,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922365307807922,0.5955062508583069,0.567389726638794,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133826255798,0.5530121922492981,0.3888622224330902,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696176767349243,0.3772948384284973,0.3626166582107544,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.685878574848175,0.2634730339050293,1.2123416662216189,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653819680213928,1.0,1.0,0.0,1.0,-3.351262092590332,3.351253032684326,9.02729789231671e-06,2.587528944015503,0.3522346019744873,0.3522346019744873,0.0,243.5637359619141,252.0,10511.9384765625,-0.0,4171.6328125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625068664551,1.0,0.0,0.0,0.5402244925498962,0.5402281284332275,1.9473407775194573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.55078125,0.0,24.457077026367188,1895.4371337890625,0.0,396.68353271484375,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023671865463257,0.2821866571903229,0.259470134973526,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922365307807922,0.5955062508583069,0.567389726638794,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133826255798,0.5530121922492981,0.3888622224330902,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696176767349243,0.3772948384284973,0.3626166582107544,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.685878574848175,0.2634730339050293,1.2123416662216189,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653819680213928,1.0,1.0,0.0,1.0,-3.351262092590332,3.351253032684326,9.02729789231671e-06,2.587528944015503,0.3522346019744873,0.3522346019744873,0.0,243.5637359619141,252.0,10511.9384765625,-0.0,4171.6328125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625068664551,1.0,0.0,0.0,0.5402244925498962,0.5402281284332275,1.9473407775194573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.55078125,0.0,24.457077026367188,1895.4371337890625,0.0,396.68353271484375,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007362246513367,0.2824325263500213,0.2597925066947937,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900326490402222,0.5957523584365845,0.5677328109741211,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701287508010864,0.5579236745834351,0.3923356533050537,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681370377540588,0.3779787123203277,0.3633682429790497,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844083070755005,0.2638444900512695,1.2145116329193115,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668006420135498,1.0,1.0,0.0,1.0,-3.3597538471221924,3.3597447872161865,9.073637556866744e-06,2.594289302825928,0.3529684245586395,0.3529684245586395,0.0,246.619369506836,255.0,10538.396484375,-0.0,4215.78271484375,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461012452840805,1.0,0.0,0.0,0.541728675365448,0.5417323112487793,1.9582003574214468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.30615234375,0.0,24.54630279541016,1895.4371337890625,0.0,400.6477966308594,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007362246513367,0.2824325263500213,0.2597925066947937,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900326490402222,0.5957523584365845,0.5677328109741211,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701287508010864,0.5579236745834351,0.3923356533050537,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681370377540588,0.3779787123203277,0.3633682429790497,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844083070755005,0.2638444900512695,1.2145116329193115,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668006420135498,1.0,1.0,0.0,1.0,-3.3597538471221924,3.3597447872161865,9.073637556866744e-06,2.594289302825928,0.3529684245586395,0.3529684245586395,0.0,246.619369506836,255.0,10538.396484375,-0.0,4215.78271484375,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461012452840805,1.0,0.0,0.0,0.541728675365448,0.5417323112487793,1.9582003574214468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.30615234375,0.0,24.54630279541016,1895.4371337890625,0.0,400.6477966308594,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999266147613525,0.2825497090816498,0.2599485516548157,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.888938844203949,0.5958603024482727,0.5678901076316833,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702909350395203,0.560380756855011,0.3940731883049011,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674047350883484,0.3783129453659057,0.3637368381023407,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836802363395691,0.2640252709388733,1.2155746221542358,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693084836006165,1.0,1.0,0.0,1.0,-3.3639423847198486,3.3639333248138428,9.09656682779314e-06,2.59763503074646,0.3533346652984619,0.3533346652984619,0.0,248.1466064453125,255.0,10551.5712890625,-0.0,4237.76953125,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618057012557983,1.0,0.0,0.0,0.5424812436103821,0.5424849390983582,1.9636448911342093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.107666015625,0.0,24.591026306152344,1895.4371337890625,0.0,402.567626953125,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.699120819568634,0.2826631665229797,0.2601012885570526,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878505229949951,0.5959587097167969,0.5680384039878845,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704559206962585,0.5628384947776794,0.3958112299442291,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666776180267334,0.3786421418190002,0.364100694656372,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829568147659302,0.2642028927803039,1.216623306274414,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706039905548096,1.0,1.0,0.0,1.0,-3.368093967437744,3.368084669113159,9.119340575125534e-06,2.6009583473205566,0.3537002801895141,0.3537002801895141,0.0,249.6735382080078,258.0,10564.70703125,-0.0,4259.701171875,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625818133354187,1.0,0.0,0.0,0.5432336926460266,0.5432373881340027,1.969095997367276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.86376953125,0.0,24.63579750061035,1895.4371337890625,0.0,404.4548645019531,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975208520889282,0.2828790247440338,0.2603968977928161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856911063194275,0.5961289405822754,0.568309485912323,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707937598228455,0.5677556991577148,0.3992883265018463,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652388215065002,0.379285454750061,0.3648143410682678,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815239787101746,0.2645487189292907,1.2186790704727173,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731758117675781,1.0,1.0,0.0,1.0,-3.376288414001465,3.376279354095459,9.164426955976523e-06,2.607536792755127,0.3544290661811828,0.3544290661811828,0.0,252.726318359375,261.0,10590.845703125,-0.0,4303.3994140625,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640894532203674,1.0,0.0,0.0,0.5447371006011963,0.5447407364845276,1.9800099337885523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24853515625,0.0,24.72540855407715,1895.4371337890625,0.0,408.1461486816406,0.2548962831497192,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975208520889282,0.2828790247440338,0.2603968977928161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856911063194275,0.5961289405822754,0.568309485912323,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707937598228455,0.5677556991577148,0.3992883265018463,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652388215065002,0.379285454750061,0.3648143410682678,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815239787101746,0.2645487189292907,1.2186790704727173,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731758117675781,1.0,1.0,0.0,1.0,-3.376288414001465,3.376279354095459,9.164426955976523e-06,2.607536792755127,0.3544290661811828,0.3544290661811828,0.0,252.726318359375,261.0,10590.845703125,-0.0,4303.3994140625,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640894532203674,1.0,0.0,0.0,0.5447371006011963,0.5447407364845276,1.9800099337885523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24853515625,0.0,24.72540855407715,1895.4371337890625,0.0,408.1461486816406,0.2548962831497192,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959356665611267,0.2830803096294403,0.260679543018341,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835529685020447,0.5962595343589783,0.5685452818870544,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711409568786621,0.5726747512817383,0.4027665853500366,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638195157051086,0.3799087405204773,0.3655093014240265,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801091432571411,0.2648823261260986,1.2206803560256958,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757222414016724,1.0,1.0,0.0,1.0,-3.384338855743408,3.3843297958374023,9.208886694977991e-06,2.6140215396881104,0.3551538288593292,0.3551538288593292,0.0,255.7781219482422,264.0,10616.791015625,-0.0,4346.87548828125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465541660785675,1.0,0.0,0.0,0.5462367534637451,0.5462403893470764,1.990926712380769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.476806640625,0.0,24.81500816345215,1895.4371337890625,0.0,411.7334289550781,0.2550663948059082,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959356665611267,0.2830803096294403,0.260679543018341,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835529685020447,0.5962595343589783,0.5685452818870544,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711409568786621,0.5726747512817383,0.4027665853500366,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638195157051086,0.3799087405204773,0.3655093014240265,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801091432571411,0.2648823261260986,1.2206803560256958,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757222414016724,1.0,1.0,0.0,1.0,-3.384338855743408,3.3843297958374023,9.208886694977991e-06,2.6140215396881104,0.3551538288593292,0.3551538288593292,0.0,255.7781219482422,264.0,10616.791015625,-0.0,4346.87548828125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465541660785675,1.0,0.0,0.0,0.5462367534637451,0.5462403893470764,1.990926712380769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.476806640625,0.0,24.81500816345215,1895.4371337890625,0.0,411.7334289550781,0.2550663948059082,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694364070892334,0.2832672297954559,0.2609495818614959,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814311027526855,0.5963448882102966,0.5687400102615356,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714953660964966,0.5775948166847229,0.4062454998493194,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624180316925049,0.3805122375488281,0.3661858141422272,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787111163139343,0.2652040421962738,1.2226293087005615,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782434582710266,1.0,1.0,0.0,1.0,-3.392240285873413,3.392230987548828,9.252676136384252e-06,2.620404958724976,0.3558736741542816,0.3558736741542816,0.0,258.8300476074219,267.0,10642.5126953125,-0.0,4390.11669921875,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669362008571625,1.0,0.0,0.0,0.5477306842803955,0.5477343201637268,2.0018319446535315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5654296875,0.0,24.904476165771484,1895.4371337890625,0.0,415.2079772949219,0.2552363574504852,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694364070892334,0.2832672297954559,0.2609495818614959,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814311027526855,0.5963448882102966,0.5687400102615356,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714953660964966,0.5775948166847229,0.4062454998493194,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624180316925049,0.3805122375488281,0.3661858141422272,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787111163139343,0.2652040421962738,1.2226293087005615,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782434582710266,1.0,1.0,0.0,1.0,-3.392240285873413,3.392230987548828,9.252676136384252e-06,2.620404958724976,0.3558736741542816,0.3558736741542816,0.0,258.8300476074219,267.0,10642.5126953125,-0.0,4390.11669921875,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669362008571625,1.0,0.0,0.0,0.5477306842803955,0.5477343201637268,2.0018319446535315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5654296875,0.0,24.904476165771484,1895.4371337890625,0.0,415.2079772949219,0.2552363574504852,1.0,0.0,3.0,1.0,0.0
