time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928052306175232,0.2834394574165344,0.2612066864967346,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793234825134277,0.5963830947875977,0.5688908696174622,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718558549880981,0.5825146436691284,0.4097242951393127,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610332369804382,0.3810954988002777,0.366843581199646,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773291230201721,0.2655137777328491,1.2245255708694458,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807389259338379,1.0,1.0,0.0,1.0,-3.39998745918274,3.3999781608581543,9.295751624449622e-06,2.626678705215454,0.3565876185894012,0.3565876185894012,0.0,261.8819885253906,270.0,10667.982421875,-0.0,4433.099609375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682638347148895,1.0,0.0,0.0,0.5492168068885803,0.5492205023765564,2.0127096433952832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.53173828125,0.0,24.99368476867676,1895.4371337890625,0.0,418.543212890625,0.2554058730602264,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928052306175232,0.2834394574165344,0.2612066864967346,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793234825134277,0.5963830947875977,0.5688908696174622,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718558549880981,0.5825146436691284,0.4097242951393127,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610332369804382,0.3810954988002777,0.366843581199646,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773291230201721,0.2655137777328491,1.2245255708694458,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807389259338379,1.0,1.0,0.0,1.0,-3.39998745918274,3.3999781608581543,9.295751624449622e-06,2.626678705215454,0.3565876185894012,0.3565876185894012,0.0,261.8819885253906,270.0,10667.982421875,-0.0,4433.099609375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682638347148895,1.0,0.0,0.0,0.5492168068885803,0.5492205023765564,2.0127096433952832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.53173828125,0.0,24.99368476867676,1895.4371337890625,0.0,418.543212890625,0.2554058730602264,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920304894447327,0.2835201323032379,0.2613304257392883,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782749772071838,0.5963848233222961,0.5689501166343689,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720380663871765,0.5849742889404297,0.4114634096622467,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603468894958496,0.3813796043395996,0.3671654462814331,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766440868377686,0.2656642496585846,1.2254544496536257,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819770932197571,1.0,1.0,0.0,1.0,-3.403803825378418,3.403794527053833,9.317020158050582e-06,2.6297733783721924,0.3569421768188476,0.3569421768188476,0.0,263.40789794921875,270.0,10680.6171875,-0.0,4454.49267578125,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468900203704834,1.0,0.0,0.0,0.5499564409255981,0.5499601364135742,2.0181344595471283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.976318359375,0.0,25.03816032409668,1895.4371337890625,0.0,420.1513366699219,0.2554904222488403,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912588477134705,0.2835970520973205,0.2614509463310241,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772299885749817,0.5963748693466187,0.5689984560012817,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722214102745056,0.5874332189559937,0.4132022261619568,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596645355224609,0.3816586136817932,0.3674826025962829,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759629249572754,0.2658117711544037,1.2263704538345337,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832088232040405,1.0,1.0,0.0,1.0,-3.4075818061828613,3.4075725078582764,9.338104064227082e-06,2.6328394412994385,0.3572949469089508,0.3572949469089508,0.0,264.9337158203125,273.0,10693.1806640625,-0.0,4475.818359375,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695169925689697,1.0,0.0,0.0,0.5506935119628906,0.5506971478462219,2.023547374108148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.399658203125,0.0,25.082529067993164,1895.4371337890625,0.0,421.7160034179688,0.2555747926235199,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249221801758,0.2837404012680053,0.2616826891899109,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751511573791504,0.5963223576545715,0.5690646171569824,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725910186767578,0.5923492908477783,0.4166784584522247,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583117485046387,0.3822021782398224,0.3681035339832306,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746125817298889,0.2660987079143524,1.2281664609909058,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856541037559509,1.0,1.0,0.0,1.0,-3.415028810501098,3.4150195121765137,9.37974800763186e-06,2.638888359069824,0.3579952120780945,0.3579952120780945,0.0,267.98541259765625,276.0,10718.1005859375,-0.0,4518.2841796875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706901907920837,1.0,0.0,0.0,0.5521596074104309,0.5521632432937622,2.034336077372245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19775390625,0.0,25.17093276977539,1895.4371337890625,0.0,424.7083129882813,0.2557429373264313,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249221801758,0.2837404012680053,0.2616826891899109,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751511573791504,0.5963223576545715,0.5690646171569824,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725910186767578,0.5923492908477783,0.4166784584522247,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583117485046387,0.3822021782398224,0.3681035339832306,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746125817298889,0.2660987079143524,1.2281664609909058,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856541037559509,1.0,1.0,0.0,1.0,-3.415028810501098,3.4150195121765137,9.37974800763186e-06,2.638888359069824,0.3579952120780945,0.3579952120780945,0.0,267.98541259765625,276.0,10718.1005859375,-0.0,4518.2841796875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706901907920837,1.0,0.0,0.0,0.5521596074104309,0.5521632432937622,2.034336077372245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19775390625,0.0,25.17093276977539,1895.4371337890625,0.0,424.7083129882813,0.2557429373264313,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882028579711914,0.283869057893753,0.2619015872478485,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730866312980652,0.5962252616882324,0.5690892338752747,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729639053344727,0.5972616076469421,0.4201521873474121,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.756973922252655,0.3827257752418518,0.3687059283256531,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673277735710144,0.2663744986057281,1.229913592338562,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880744695663452,1.0,1.0,0.0,1.0,-3.42232632637024,3.4223170280456543,9.420656169822904e-06,2.644819736480713,0.3586876988410949,0.3586876988410949,0.0,271.0367126464844,279.0,10742.72265625,-0.0,4560.47998046875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471775472164154,1.0,0.0,0.0,0.553613543510437,0.5536172389984131,2.045064029232435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9521484375,0.0,25.2588005065918,1895.4371337890625,0.0,427.4955139160156,0.2559100985527038,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882028579711914,0.283869057893753,0.2619015872478485,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730866312980652,0.5962252616882324,0.5690892338752747,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729639053344727,0.5972616076469421,0.4201521873474121,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.756973922252655,0.3827257752418518,0.3687059283256531,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673277735710144,0.2663744986057281,1.229913592338562,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880744695663452,1.0,1.0,0.0,1.0,-3.42232632637024,3.4223170280456543,9.420656169822904e-06,2.644819736480713,0.3586876988410949,0.3586876988410949,0.0,271.0367126464844,279.0,10742.72265625,-0.0,4560.47998046875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471775472164154,1.0,0.0,0.0,0.553613543510437,0.5536172389984131,2.045064029232435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9521484375,0.0,25.2588005065918,1895.4371337890625,0.0,427.4955139160156,0.2559100985527038,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866919994354248,0.2839827835559845,0.2621073722839355,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710361123085022,0.5960839986801147,0.5690726041793823,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733387589454651,0.6021684408187866,0.4236222505569458,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556502223014832,0.3832291066646576,0.3692895770072937,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719578504562378,0.2666393220424652,1.2316128015518188,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904699802398682,1.0,1.0,0.0,1.0,-3.429474115371704,3.42946457862854,9.460813089390284e-06,2.650629758834839,0.3593719005584717,0.3593719005584717,0.0,274.08758544921875,282.0,10767.03125,-0.0,4602.39697265625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727683067321777,1.0,0.0,0.0,0.5550540685653687,0.5550577640533447,2.055720393911997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.6904296875,0.0,25.34604835510254,1895.4371337890625,0.0,430.0614929199219,0.2560761272907257,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866919994354248,0.2839827835559845,0.2621073722839355,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710361123085022,0.5960839986801147,0.5690726041793823,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733387589454651,0.6021684408187866,0.4236222505569458,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556502223014832,0.3832291066646576,0.3692895770072937,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719578504562378,0.2666393220424652,1.2316128015518188,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904699802398682,1.0,1.0,0.0,1.0,-3.429474115371704,3.42946457862854,9.460813089390284e-06,2.650629758834839,0.3593719005584717,0.3593719005584717,0.0,274.08758544921875,282.0,10767.03125,-0.0,4602.39697265625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727683067321777,1.0,0.0,0.0,0.5550540685653687,0.5550577640533447,2.055720393911997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.6904296875,0.0,25.34604835510254,1895.4371337890625,0.0,430.0614929199219,0.2560761272907257,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851919889450073,0.2840815782546997,0.2623001039028168,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689996600151062,0.5958996415138245,0.5690157413482666,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737146258354187,0.6070685386657715,0.4270877242088318,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543401122093201,0.3837122917175293,0.3698545396327972,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706529259681702,0.2668935060501098,1.2332652807235718,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928409337997437,1.0,1.0,0.0,1.0,-3.4364733695983887,3.4364638328552246,9.500212399871089e-06,2.656317234039306,0.3600474298000335,0.3600474298000335,0.0,277.1380615234375,285.0,10791.0146484375,-0.0,4644.03369140625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736644625663757,1.0,0.0,0.0,0.5564801692962646,0.556483805179596,2.066297355440838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.44140625,0.0,25.43260765075684,1895.4371337890625,0.0,432.3909912109375,0.2562409043312073,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851919889450073,0.2840815782546997,0.2623001039028168,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689996600151062,0.5958996415138245,0.5690157413482666,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737146258354187,0.6070685386657715,0.4270877242088318,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543401122093201,0.3837122917175293,0.3698545396327972,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706529259681702,0.2668935060501098,1.2332652807235718,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928409337997437,1.0,1.0,0.0,1.0,-3.4364733695983887,3.4364638328552246,9.500212399871089e-06,2.656317234039306,0.3600474298000335,0.3600474298000335,0.0,277.1380615234375,285.0,10791.0146484375,-0.0,4644.03369140625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736644625663757,1.0,0.0,0.0,0.5564801692962646,0.556483805179596,2.066297355440838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.44140625,0.0,25.43260765075684,1895.4371337890625,0.0,432.3909912109375,0.2562409043312073,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844459176063538,0.2841252088546753,0.2623913884162903,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679865598678589,0.5957911014556885,0.5689719915390015,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739026188850403,0.6095156669616699,0.42881840467453,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536898851394653,0.3839461207389831,0.3701298236846924,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700057983398438,0.2670165300369262,1.2340737581253052,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940171122550964,1.0,1.0,0.0,1.0,-3.4399161338806152,3.439906597137451,9.519617378828116e-06,2.659112930297852,0.3603816926479339,0.3603816926479339,0.0,278.6630249023437,285.0,10802.8779296875,-0.0,4664.740234375,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740755259990692,1.0,0.0,0.0,0.5571872591972351,0.5571909546852112,2.071551818971784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.8310546875,0.0,25.4755973815918,1895.4371337890625,0.0,433.46380615234375,0.2563227713108063,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837025284767151,0.2841652035713196,0.2624794840812683,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669771552085876,0.5956724286079407,0.5689188241958618,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740907311439514,0.6119606494903564,0.4305477440357208,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530429363250732,0.3841750919818878,0.370400607585907,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.669362485408783,0.2671371102333069,1.2348713874816897,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951873898506165,1.0,1.0,0.0,1.0,-3.4433236122131348,3.4433140754699707,9.538838639855385e-06,2.6618783473968506,0.3607137203216553,0.3607137203216553,0.0,280.1879272460937,288.0,10814.66015625,-0.0,4685.37939453125,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474460631608963,1.0,0.0,0.0,0.5578905344009399,0.557894229888916,2.0767847885849733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.234130859375,0.0,25.51839828491211,1895.4371337890625,0.0,434.4712524414063,0.2564042806625366,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234392166138,0.2842339873313904,0.2626459002494812,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649691343307495,0.5954045653343201,0.5687839388847351,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168438792228699,0.4340016543865204,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517583966255188,0.3846181631088257,0.3709283471107483,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668086588382721,0.2673706412315368,1.2364336252212524,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975101828575134,1.0,1.0,0.0,1.0,-3.4500303268432617,3.4500207901000977,9.576710908731911e-06,2.6673152446746826,0.3613707423210144,0.3613707423210144,0.0,283.2374267578125,291.0,10837.96875,-0.0,4726.4443359375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751505255699157,1.0,0.0,0.0,0.5592849254608154,0.5592886209487915,2.0871791406307242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.098388671875,0.0,25.603391647338867,1895.4371337890625,0.0,436.28216552734375,0.2565661370754242,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234392166138,0.2842339873313904,0.2626459002494812,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649691343307495,0.5954045653343201,0.5687839388847351,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168438792228699,0.4340016543865204,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517583966255188,0.3846181631088257,0.3709283471107483,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668086588382721,0.2673706412315368,1.2364336252212524,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975101828575134,1.0,1.0,0.0,1.0,-3.4500303268432617,3.4500207901000977,9.576710908731911e-06,2.6673152446746826,0.3613707423210144,0.3613707423210144,0.0,283.2374267578125,291.0,10837.96875,-0.0,4726.4443359375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751505255699157,1.0,0.0,0.0,0.5592849254608154,0.5592886209487915,2.0871791406307242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.098388671875,0.0,25.603391647338867,1895.4371337890625,0.0,436.28216552734375,0.2565661370754242,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546019554138,0.2842877507209778,0.2627990841865539,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862975537776947,0.5950963497161865,0.5686112642288208,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217171549797058,0.4374487400054931,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504859566688538,0.3850412964820862,0.3714376389980316,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668251156806946,0.2675942480564117,1.2379522323608398,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998093128204346,1.0,1.0,0.0,1.0,-3.456593036651612,3.456583261489868,9.61381556408014e-06,2.672625541687012,0.3620181083679199,0.3620181083679199,0.0,286.2862243652344,294.0,10860.9287109375,-0.0,4767.21875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757296741008758,1.0,0.0,0.0,0.5606623291969299,0.560666024684906,2.0974722403366293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.065673828125,0.0,25.6875228881836,1895.4371337890625,0.0,437.8081970214844,0.2567264139652252,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546019554138,0.2842877507209778,0.2627990841865539,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862975537776947,0.5950963497161865,0.5686112642288208,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217171549797058,0.4374487400054931,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504859566688538,0.3850412964820862,0.3714376389980316,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668251156806946,0.2675942480564117,1.2379522323608398,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998093128204346,1.0,1.0,0.0,1.0,-3.456593036651612,3.456583261489868,9.61381556408014e-06,2.672625541687012,0.3620181083679199,0.3620181083679199,0.0,286.2862243652344,294.0,10860.9287109375,-0.0,4767.21875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757296741008758,1.0,0.0,0.0,0.5606623291969299,0.560666024684906,2.0974722403366293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.065673828125,0.0,25.6875228881836,1895.4371337890625,0.0,437.8081970214844,0.2567264139652252,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792955994606018,0.2843263745307922,0.2629390358924866,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609963655471802,0.5947486758232117,0.5684018135070801,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265788078308105,0.440887987613678,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251992225647,0.3854446411132812,0.3719285130500793,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.66557776927948,0.2678081095218658,1.2394284009933472,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020849585533142,1.0,1.0,0.0,1.0,-3.463012933731079,3.463003158569336,9.650151696405374e-06,2.67780876159668,0.3626555502414703,0.3626555502414703,0.0,289.3343811035156,297.0,10883.5341796875,-0.0,4807.70068359375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761943519115448,1.0,0.0,0.0,0.5620220303535461,0.5620257258415222,2.1076582257251172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.16796875,0.0,25.77074241638184,1895.4371337890625,0.0,439.0365295410156,0.2568849921226501,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792955994606018,0.2843263745307922,0.2629390358924866,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609963655471802,0.5947486758232117,0.5684018135070801,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265788078308105,0.440887987613678,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251992225647,0.3854446411132812,0.3719285130500793,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.66557776927948,0.2678081095218658,1.2394284009933472,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020849585533142,1.0,1.0,0.0,1.0,-3.463012933731079,3.463003158569336,9.650151696405374e-06,2.67780876159668,0.3626555502414703,0.3626555502414703,0.0,289.3343811035156,297.0,10883.5341796875,-0.0,4807.70068359375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761943519115448,1.0,0.0,0.0,0.5620220303535461,0.5620257258415222,2.1076582257251172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.16796875,0.0,25.77074241638184,1895.4371337890625,0.0,439.0365295410156,0.2568849921226501,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843489348888397,0.2630653977394104,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590295910835266,0.5943596959114075,0.5681552290916443,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314008235931396,0.4443101286888122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479740381240845,0.3858273327350616,0.3724007904529571,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643431782722473,0.2680122554302215,1.2408630847930908,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043368220329285,1.0,1.0,0.0,1.0,-3.469278812408448,3.469269275665283,9.685649274615573e-06,2.6828553676605225,0.3632828295230865,0.3632828295230865,0.0,292.3837890625,300.0,10905.765625,-0.0,4847.86279296875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765414893627167,1.0,0.0,0.0,0.5633634328842163,0.5633670687675476,2.1177307019115688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.435791015625,0.0,25.853004455566406,1895.4371337890625,0.0,439.9564514160156,0.2570417523384094,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843489348888397,0.2630653977394104,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590295910835266,0.5943596959114075,0.5681552290916443,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314008235931396,0.4443101286888122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479740381240845,0.3858273327350616,0.3724007904529571,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643431782722473,0.2680122554302215,1.2408630847930908,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043368220329285,1.0,1.0,0.0,1.0,-3.469278812408448,3.469269275665283,9.685649274615573e-06,2.6828553676605225,0.3632828295230865,0.3632828295230865,0.0,292.3837890625,300.0,10905.765625,-0.0,4847.86279296875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765414893627167,1.0,0.0,0.0,0.5633634328842163,0.5633670687675476,2.1177307019115688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.435791015625,0.0,25.853004455566406,1895.4371337890625,0.0,439.9564514160156,0.2570417523384094,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771174669265747,0.2843523621559143,0.2631224691867828,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580445647239685,0.5941442847251892,0.5680145025253296,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321238517761,0.6337505578994751,0.4459894299507141,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473475337028503,0.386009156703949,0.3726289272308349,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.663726806640625,0.2681098878383636,1.24156391620636,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.705451488494873,1.0,1.0,0.0,1.0,-3.472316026687622,3.472306251525879,9.70287055679364e-06,2.685298204421997,0.3635922968387604,0.3635922968387604,0.0,293.9139099121094,300.0,10916.693359375,-0.0,4867.740234375,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766713082790375,1.0,0.0,0.0,0.5640265941619873,0.5640302300453186,2.1227194224593404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.135986328125,0.0,25.893739700317383,1895.4371337890625,0.0,440.3009643554688,0.2571193873882293,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763880252838135,0.2843502461910248,0.2631749212741852,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570569753646851,0.5939149856567383,0.5678606629371643,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758659362792969,0.6360659599304199,0.4476401209831238,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467194199562073,0.3861843049526214,0.37285116314888,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631098985671997,0.2682039439678192,1.2422513961791992,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065571546554565,1.0,1.0,0.0,1.0,-3.475274085998535,3.475264549255371,9.71964982454665e-06,2.6876749992370605,0.3638986349105835,0.3638986349105835,0.0,295.4481201171875,303.0,10927.47265625,-0.0,4887.4375,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767709970474243,1.0,0.0,0.0,0.5646840929985046,0.5646877884864807,2.1276717276919044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.874267578125,0.0,25.93417930603028,1895.4371337890625,0.0,440.5657958984375,0.2571964859962463,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843314111232757,0.2632666230201721,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550856113433838,0.5934216380119324,0.5675188302993774,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406514048576355,0.4508969783782959,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659342765808,0.3865164220333099,0.3732784688472748,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618812084197998,0.268381804227829,1.243582010269165,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087429761886597,1.0,1.0,0.0,1.0,-3.481005907058716,3.4809961318969727,9.752175174071454e-06,2.692269086837769,0.3645018637180328,0.3645018637180328,0.0,298.517822265625,306.0,10948.6396484375,-0.0,4926.3701171875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768714904785156,1.0,0.0,0.0,0.5659815669059753,0.5659852623939514,2.137460519691104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.474609375,0.0,26.01411247253418,1895.4371337890625,0.0,440.8328552246094,0.2573489844799042,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843314111232757,0.2632666230201721,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550856113433838,0.5934216380119324,0.5675188302993774,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406514048576355,0.4508969783782959,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659342765808,0.3865164220333099,0.3732784688472748,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618812084197998,0.268381804227829,1.243582010269165,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087429761886597,1.0,1.0,0.0,1.0,-3.481005907058716,3.4809961318969727,9.752175174071454e-06,2.692269086837769,0.3645018637180328,0.3645018637180328,0.0,298.517822265625,306.0,10948.6396484375,-0.0,4926.3701171875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768714904785156,1.0,0.0,0.0,0.5659815669059753,0.5659852623939514,2.137460519691104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.474609375,0.0,26.01411247253418,1895.4371337890625,0.0,440.8328552246094,0.2573489844799042,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734811663627625,0.2842941582202911,0.2633416950702667,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531280755996704,0.5928873419761658,0.5671372413635254,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452058553695679,0.4541270434856415,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218065261841,0.3868254721164703,0.373683899641037,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606646776199341,0.2685472667217254,1.244855880737305,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108975052833557,1.0,1.0,0.0,1.0,-3.4865429401397705,3.486533164978028,9.78360367298592e-06,2.696691036224365,0.3650923371315002,0.3650923371315002,0.0,301.58184814453125,309.0,10969.330078125,-0.0,4964.78271484375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768350422382355,1.0,0.0,0.0,0.5672547817230225,0.5672584772109985,2.1470876632179173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.29150390625,0.0,26.092716217041016,1895.4371337890625,0.0,440.7359313964844,0.2574989795684814,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734811663627625,0.2842941582202911,0.2633416950702667,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531280755996704,0.5928873419761658,0.5671372413635254,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452058553695679,0.4541270434856415,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218065261841,0.3868254721164703,0.373683899641037,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606646776199341,0.2685472667217254,1.244855880737305,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108975052833557,1.0,1.0,0.0,1.0,-3.4865429401397705,3.486533164978028,9.78360367298592e-06,2.696691036224365,0.3650923371315002,0.3650923371315002,0.0,301.58184814453125,309.0,10969.330078125,-0.0,4964.78271484375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768350422382355,1.0,0.0,0.0,0.5672547817230225,0.5672584772109985,2.1470876632179173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.29150390625,0.0,26.092716217041016,1895.4371337890625,0.0,440.7359313964844,0.2574989795684814,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417737960815,0.2842395007610321,0.2634010910987854,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511874675750732,0.5923163890838623,0.5667206645011902,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.6497376561164856,0.457340657711029,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429881691932678,0.3871125876903534,0.3740685880184173,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594622135162354,0.2687019407749176,1.2460802793502808,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130239605903625,1.0,1.0,0.0,1.0,-3.491914987564087,3.491905212402344,9.814095392357558e-06,2.7009637355804443,0.3656700849533081,0.3656700849533081,0.0,304.6394958496094,312.0,10989.56640625,-0.0,5002.75390625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476657509803772,1.0,0.0,0.0,0.5685034990310669,0.5685071349143982,2.1565508490084543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.37548828125,0.0,26.169960021972656,1895.4371337890625,0.0,440.2643737792969,0.2576464116573334,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417737960815,0.2842395007610321,0.2634010910987854,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511874675750732,0.5923163890838623,0.5667206645011902,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.6497376561164856,0.457340657711029,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429881691932678,0.3871125876903534,0.3740685880184173,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594622135162354,0.2687019407749176,1.2460802793502808,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130239605903625,1.0,1.0,0.0,1.0,-3.491914987564087,3.491905212402344,9.814095392357558e-06,2.7009637355804443,0.3656700849533081,0.3656700849533081,0.0,304.6394958496094,312.0,10989.56640625,-0.0,5002.75390625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476657509803772,1.0,0.0,0.0,0.5685034990310669,0.5685071349143982,2.1565508490084543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.37548828125,0.0,26.169960021972656,1895.4371337890625,0.0,440.2643737792969,0.2576464116573334,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.2841679155826568,0.2634454369544983,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492635488510132,0.591711163520813,0.5662716627120972,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542457342147827,0.4605380594730377,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873783349990845,0.3744332492351532,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582740545272827,0.2688470184803009,1.2472612857818604,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715124785900116,1.0,1.0,0.0,1.0,-3.49713397026062,3.497124195098877,9.843713087320792e-06,2.705095767974853,0.3662352561950683,0.3662352561950683,0.0,307.6923522949219,300.0,11009.3623046875,-0.0,5040.32470703125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763370752334595,1.0,0.0,0.0,0.5697276592254639,0.5697312951087952,2.1658483007058752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.7685546875,0.0,26.245824813842773,1895.4371337890625,0.0,439.4145202636719,0.2577912211418152,1.0,0.0,3.0,1.0,0.0
