time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.2841679155826568,0.2634454369544983,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492635488510132,0.591711163520813,0.5662716627120972,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542457342147827,0.4605380594730377,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873783349990845,0.3744332492351532,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582740545272827,0.2688470184803009,1.2472612857818604,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715124785900116,1.0,1.0,0.0,1.0,-3.49713397026062,3.497124195098877,9.843713087320792e-06,2.705095767974853,0.3662352561950683,0.3662352561950683,0.0,307.6923522949219,300.0,11009.3623046875,-0.0,5040.32470703125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763370752334595,1.0,0.0,0.0,0.5697276592254639,0.5697312951087952,2.1658483007058752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.7685546875,0.0,26.245824813842773,1895.4371337890625,0.0,439.4145202636719,0.2577912211418152,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712530255317688,0.2841279208660126,0.2633582949638366,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499308228492737,0.5913962721824646,0.5659258961677551,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575794219971,0.6564909219741821,0.4620493650436401,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425149083137512,0.3875035345554352,0.3744984269142151,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589695811271667,0.2689163982868194,1.247315526008606,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144084572792053,1.0,1.0,0.0,1.0,-3.4985785484313965,3.4985687732696533,9.852069524640685e-06,2.706294775009156,0.3665085136890411,0.3665085136890411,0.0,306.3867492675781,300.0,11017.84375,-0.0,5035.62158203125,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761198759078979,1.0,0.0,0.0,0.5703264474868774,0.5703301429748535,2.1704034125491493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.9931640625,0.0,26.28306007385254,1895.4371337890625,0.0,438.8394470214844,0.2578624188899994,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726132035255432,0.2840958535671234,0.2632205784320831,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514564633369446,0.591079592704773,0.5655191540718079,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814875483512878,0.6587364077568054,0.4635173678398132,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439868450164795,0.3876309990882873,0.3745059967041015,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603500247001648,0.2689920663833618,1.247112274169922,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131027579307556,1.0,1.0,0.0,1.0,-3.499455213546753,3.4994454383850098,9.857122677203732e-06,2.707015037536621,0.3667681217193603,0.3667681217193603,0.0,303.62164306640625,288.0,11025.4404296875,-0.0,5018.8984375,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758631885051727,1.0,0.0,0.0,0.5708996653556824,0.5709033608436584,2.174768454210607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.94580078125,0.0,26.318986892700195,1895.4371337890625,0.0,438.1607360839844,0.2579315900802612,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840577661991119,0.2628783285617828,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560996055603027,0.5904448628425598,0.564609169960022,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632300615310669,0.4663850367069244,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.3878974914550781,0.3744363784790039,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644027829170227,0.2691692411899566,1.246363878250122,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092607021331787,1.0,1.0,0.0,1.0,-3.500415563583374,3.500405550003052,9.86268150882097e-06,2.707812547683716,0.3672542572021484,0.3672542572021484,0.0,295.6605224609375,276.0,11039.1611328125,-0.0,4965.88525390625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751999974250793,1.0,0.0,0.0,0.5719783306121826,0.5719820261001587,2.1829944074625025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.47802734375,0.0,26.38697624206543,1895.4371337890625,0.0,436.4122619628906,0.2580631971359253,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840577661991119,0.2628783285617828,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560996055603027,0.5904448628425598,0.564609169960022,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632300615310669,0.4663850367069244,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.3878974914550781,0.3744363784790039,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644027829170227,0.2691692411899566,1.246363878250122,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092607021331787,1.0,1.0,0.0,1.0,-3.500415563583374,3.500405550003052,9.86268150882097e-06,2.707812547683716,0.3672542572021484,0.3672542572021484,0.0,295.6605224609375,276.0,11039.1611328125,-0.0,4965.88525390625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751999974250793,1.0,0.0,0.0,0.5719783306121826,0.5719820261001587,2.1829944074625025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.47802734375,0.0,26.38697624206543,1895.4371337890625,0.0,436.4122619628906,0.2580631971359253,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793285608291626,0.2840504646301269,0.2626810371875763,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591617345809937,0.5901142954826355,0.5641027688980103,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.893471360206604,0.6655673980712891,0.4678525924682617,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510687708854675,0.3880421221256256,0.3743733167648315,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670417189598083,0.2692756354808807,1.2458829879760742,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068347334861755,1.0,1.0,0.0,1.0,-3.5006802082061768,3.5006701946258545,9.86421491688816e-06,2.7080326080322266,0.3674903213977813,0.3674903213977813,0.0,290.67974853515625,276.0,11045.6669921875,-0.0,4931.671875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47476726770401,1.0,0.0,0.0,0.5725041627883911,0.5725078582763672,2.18701003973365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.304931640625,0.0,26.42025184631348,1895.4371337890625,0.0,435.2752380371094,0.2581277787685394,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820284724235535,0.2840497493743896,0.2624934315681457,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622925877571106,0.589808464050293,0.5636229515075684,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098366737366,0.6677241325378418,0.4691982865333557,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539072632789612,0.3881785571575165,0.374306172132492,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697291135787964,0.2693816721439361,1.2454185485839844,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044374346733093,1.0,1.0,0.0,1.0,-3.500856876373291,3.500847101211548,9.865229912975336e-06,2.708176374435425,0.3676990270614624,0.3676990270614624,0.0,285.7760314941406,264.0,11051.375,-0.0,4897.7265625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743107259273529,1.0,0.0,0.0,0.5729698538780212,0.5729735493659973,2.1905693259327563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.93505859375,0.0,26.449769973754883,1895.4371337890625,0.0,434.0787963867188,0.2581851482391357,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883365511894226,0.2840636074542999,0.2620932459831238,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696672916412354,0.5891680121421814,0.5625949501991272,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722120046615601,0.4719797372817993,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733275413513,0.388469785451889,0.3741480112075805,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760298013687134,0.2696249783039093,1.2444336414337158,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990942358970642,1.0,1.0,0.0,1.0,-3.5011098384857178,3.5011000633239746,9.866651453194208e-06,2.708370447158813,0.3680922985076904,0.3680922985076904,0.0,274.8988342285156,252.0,11061.595703125,-0.0,4821.99560546875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735430479049682,1.0,0.0,0.0,0.5738614201545715,0.5738651156425476,2.1973921349172088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.26611328125,0.0,26.50669288635254,1895.4371337890625,0.0,432.0746154785156,0.2582963407039642,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883365511894226,0.2840636074542999,0.2620932459831238,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696672916412354,0.5891680121421814,0.5625949501991272,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722120046615601,0.4719797372817993,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733275413513,0.388469785451889,0.3741480112075805,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760298013687134,0.2696249783039093,1.2444336414337158,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990942358970642,1.0,1.0,0.0,1.0,-3.5011098384857178,3.5011000633239746,9.866651453194208e-06,2.708370447158813,0.3680922985076904,0.3680922985076904,0.0,274.8988342285156,252.0,11061.595703125,-0.0,4821.99560546875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735430479049682,1.0,0.0,0.0,0.5738614201545715,0.5738651156425476,2.1973921349172088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.26611328125,0.0,26.50669288635254,1895.4371337890625,0.0,432.0746154785156,0.2582963407039642,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365372657776,0.2840912342071533,0.261688083410263,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780707716941833,0.5885185599327087,0.5615396499633789,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637211799622,0.676684558391571,0.4747369885444641,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681661248207092,0.388764888048172,0.3739749491214752,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831681132316589,0.269892930984497,1.2434711456298828,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934641003608704,1.0,1.0,0.0,1.0,-3.501303672790528,3.501293897628784,9.867696462606546e-06,2.708502769470215,0.3684068620204925,0.3684068620204925,0.0,263.50732421875,240.0,11068.5693359375,-0.0,4742.4580078125,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733428657054901,1.0,0.0,0.0,0.5745983719825745,0.5746020674705505,2.203039350945346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.64306640625,0.0,26.554744720458984,1895.4371337890625,0.0,431.5535278320313,0.2583920061588287,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365372657776,0.2840912342071533,0.261688083410263,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780707716941833,0.5885185599327087,0.5615396499633789,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637211799622,0.676684558391571,0.4747369885444641,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681661248207092,0.388764888048172,0.3739749491214752,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831681132316589,0.269892930984497,1.2434711456298828,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934641003608704,1.0,1.0,0.0,1.0,-3.501303672790528,3.501293897628784,9.867696462606546e-06,2.708502769470215,0.3684068620204925,0.3684068620204925,0.0,263.50732421875,240.0,11068.5693359375,-0.0,4742.4580078125,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733428657054901,1.0,0.0,0.0,0.5745983719825745,0.5746020674705505,2.203039350945346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.64306640625,0.0,26.554744720458984,1895.4371337890625,0.0,431.5535278320313,0.2583920061588287,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992577314376831,0.2841083109378814,0.261484831571579,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826406002044678,0.5881893038749695,0.5610037446022034,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279295206069946,0.6789129972457886,0.4761073291301727,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722995281219482,0.3889122903347015,0.3738844096660614,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870311498641968,0.2700342535972595,1.2430050373077393,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905821561813354,1.0,1.0,0.0,1.0,-3.501393318176269,3.5013835430145264,9.868163033388557e-06,2.708557844161988,0.3685289621353149,0.3685289621353149,0.0,257.7034912109375,240.0,11070.703125,-0.0,4701.9033203125,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734154939651489,1.0,0.0,0.0,0.5748956799507141,0.5748993754386902,2.2053196602200842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.316162109375,0.0,26.574615478515625,1895.4371337890625,0.0,431.7424926757813,0.2584324181079864,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032524943351746,0.2841268479824066,0.2612814605236053,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874543905258179,0.5878569483757019,0.5604633092880249,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350769519805908,0.6811355352401733,0.4774725139141083,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.776658296585083,0.3890590667724609,0.3737917244434356,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.691085159778595,0.2701795995235443,1.242550015449524,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876692175865173,1.0,1.0,0.0,1.0,-3.501482009887696,3.501471996307373,9.868614142760634e-06,2.708608865737915,0.3686254322528839,0.3686254322528839,0.0,251.8560943603516,228.0,11071.8818359375,-0.0,4661.037109375,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735520184040069,1.0,0.0,0.0,0.5751407742500305,0.5751444697380066,2.207200466841641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.6103515625,0.0,26.591398239135746,1895.4371337890625,0.0,432.0979919433594,0.2584673166275024,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.711700439453125,0.2841674089431762,0.2608750462532043,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978316187858582,0.5871826410293579,0.5593701601028442,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855621337890625,0.480187714099884,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860723733901978,0.3893497288227081,0.3736007511615753,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997685432434082,0.270480751991272,1.241673469543457,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817728281021118,1.0,1.0,0.0,1.0,-3.501660108566284,3.501650094985962,9.869497262116056e-06,2.708702325820923,0.368734747171402,0.368734747171402,0.0,240.07745361328125,216.0,11071.18359375,-0.0,4578.71142578125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738762080669403,1.0,0.0,0.0,0.5754587650299072,0.5754624605178833,2.2096420693173968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.99072265625,0.0,26.614723205566406,1895.4371337890625,0.0,432.9432678222656,0.2585184872150421,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.711700439453125,0.2841674089431762,0.2608750462532043,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978316187858582,0.5871826410293579,0.5593701601028442,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855621337890625,0.480187714099884,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860723733901978,0.3893497288227081,0.3736007511615753,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997685432434082,0.270480751991272,1.241673469543457,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817728281021118,1.0,1.0,0.0,1.0,-3.501660108566284,3.501650094985962,9.869497262116056e-06,2.708702325820923,0.368734747171402,0.368734747171402,0.0,240.07745361328125,216.0,11071.18359375,-0.0,4578.71142578125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738762080669403,1.0,0.0,0.0,0.5754587650299072,0.5754624605178833,2.2096420693173968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.99072265625,0.0,26.614723205566406,1895.4371337890625,0.0,432.9432678222656,0.2585184872150421,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203569412231445,0.2842115759849548,0.2604695558547973,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095209240913392,0.5864957571029663,0.5582624077796936,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899616122245789,0.4828823804855346,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668869972229,0.3896357119083404,0.3734028935432434,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709236204624176,0.2707943916320801,1.240842342376709,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758036613464355,1.0,1.0,0.0,1.0,-3.5018434524536133,3.501833438873291,9.870379471976776e-06,2.7087888717651367,0.3687189817428589,0.3687189817428589,0.0,228.2306671142578,204.0,11066.048828125,-0.0,4495.91357421875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740937352180481,1.0,0.0,0.0,0.5755164623260498,0.5755201578140259,2.21008491507746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.66259765625,0.0,26.62241744995117,1895.4371337890625,0.0,433.5113525390625,0.2585411071777344,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203569412231445,0.2842115759849548,0.2604695558547973,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095209240913392,0.5864957571029663,0.5582624077796936,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899616122245789,0.4828823804855346,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668869972229,0.3896357119083404,0.3734028935432434,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709236204624176,0.2707943916320801,1.240842342376709,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758036613464355,1.0,1.0,0.0,1.0,-3.5018434524536133,3.501833438873291,9.870379471976776e-06,2.7087888717651367,0.3687189817428589,0.3687189817428589,0.0,228.2306671142578,204.0,11066.048828125,-0.0,4495.91357421875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740937352180481,1.0,0.0,0.0,0.5755164623260498,0.5755201578140259,2.21008491507746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.66259765625,0.0,26.62241744995117,1895.4371337890625,0.0,433.5113525390625,0.2585411071777344,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295108437538147,0.284259021282196,0.2600657045841217,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235721230506896,0.5857972502708435,0.5571421980857849,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306060791016,0.6943327784538269,0.4855563342571258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078904151916504,0.389916718006134,0.3731989860534668,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190303206443787,0.2711195051670074,1.2400566339492798,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697779893875122,1.0,1.0,0.0,1.0,-3.502036094665528,3.502026081085205,9.871288966678549e-06,2.70887303352356,0.3685649037361145,0.3685649037361145,0.0,216.34832763671875,192.0,11056.12109375,-0.0,4412.8837890625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740946590900421,1.0,0.0,0.0,0.5752840042114258,0.5752876996994019,2.20830003172523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.580810546875,0.0,26.6125717163086,1895.4371337890625,0.0,433.5137634277344,0.2585315108299255,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295108437538147,0.284259021282196,0.2600657045841217,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235721230506896,0.5857972502708435,0.5571421980857849,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306060791016,0.6943327784538269,0.4855563342571258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078904151916504,0.389916718006134,0.3731989860534668,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190303206443787,0.2711195051670074,1.2400566339492798,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697779893875122,1.0,1.0,0.0,1.0,-3.502036094665528,3.502026081085205,9.871288966678549e-06,2.70887303352356,0.3685649037361145,0.3685649037361145,0.0,216.34832763671875,192.0,11056.12109375,-0.0,4412.8837890625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740946590900421,1.0,0.0,0.0,0.5752840042114258,0.5752876996994019,2.20830003172523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.580810546875,0.0,26.6125717163086,1895.4371337890625,0.0,433.5137634277344,0.2585315108299255,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396551966667175,0.2843098640441894,0.2596641182899475,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395329356193542,0.5850884318351746,0.5560111403465271,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986747980117798,0.4882094860076904,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198540210723877,0.3901929855346679,0.3729897737503052,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293087840080261,0.2714556753635406,1.2393170595169067,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637048125267029,1.0,1.0,0.0,1.0,-3.50224232673645,3.502232551574707,9.872253031062428e-06,2.708959579467773,0.3682600557804107,0.3682600557804107,0.0,204.44659423828125,180.0,11041.0712890625,-0.0,4329.748046875,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738605916500091,1.0,0.0,0.0,0.5747339129447937,0.5747376084327698,2.204079052603447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.6923828125,0.0,26.58343505859375,1895.4371337890625,0.0,432.9025268554688,0.2584862411022186,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396551966667175,0.2843098640441894,0.2596641182899475,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395329356193542,0.5850884318351746,0.5560111403465271,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986747980117798,0.4882094860076904,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198540210723877,0.3901929855346679,0.3729897737503052,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293087840080261,0.2714556753635406,1.2393170595169067,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637048125267029,1.0,1.0,0.0,1.0,-3.50224232673645,3.502232551574707,9.872253031062428e-06,2.708959579467773,0.3682600557804107,0.3682600557804107,0.0,204.44659423828125,180.0,11041.0712890625,-0.0,4329.748046875,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738605916500091,1.0,0.0,0.0,0.5747339129447937,0.5747376084327698,2.204079052603447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.6923828125,0.0,26.58343505859375,1895.4371337890625,0.0,432.9025268554688,0.2584862411022186,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450037002563477,0.2843327224254608,0.2594733536243438,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947628378868103,0.5847264528274536,0.5554515719413757,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008694410324097,0.4884077310562134,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258689045906067,0.3903254568576813,0.3728927969932556,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346015572547913,0.2716242671012878,1.239010453224182,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605838537216187,1.0,1.0,0.0,1.0,-3.501169443130493,3.50115966796875,9.866447726381011e-06,2.708218812942505,0.3680438101291656,0.3680438101291656,0.0,198.7076110839844,180.0,11030.431640625,-0.0,4286.1806640625,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736594259738922,1.0,0.0,0.0,0.574326753616333,0.5743304491043091,2.200956927822517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.971435546875,0.0,26.56085968017578,1895.4371337890625,0.0,432.37786865234375,0.258448839187622,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489491105079651,0.2843169867992401,0.2593300640583038,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533118605613708,0.584323525428772,0.554940938949585,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036104798316956,0.4807791113853454,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302558064460754,0.3904195725917816,0.3728454411029815,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385138273239136,0.2717614769935608,1.238957762718201,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569041609764099,1.0,1.0,0.0,1.0,-3.4910500049591064,3.491040229797364,9.809935363591649e-06,2.700552701950073,0.3677334189414978,0.3677334189414978,0.0,194.2835388183593,183.0,11007.3359375,-0.0,4226.08544921875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734095931053161,1.0,0.0,0.0,0.5737759470939636,0.5737796425819397,2.1967375474218898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.472900390625,0.0,26.530506134033203,1895.4371337890625,0.0,431.7271728515625,0.2583984434604645,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528975009918213,0.2842739522457123,0.2591527104377746,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585747122764589,0.5834896564483643,0.5540202260017395,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710393488407135,0.4726470112800598,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346909284591675,0.3905932903289795,0.372864305973053,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425753474235535,0.2720693945884704,1.2395741939544678,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536654233932495,1.0,1.0,0.0,1.0,-3.4806783199310303,3.480668544769287,9.750799108587673e-06,2.6921849250793457,0.3668972551822662,0.3668972551822662,0.0,189.97967529296875,186.0,10966.4677734375,-0.0,4166.435546875,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726083874702453,1.0,0.0,0.0,0.572148323059082,0.5721520185470581,2.1842923914050526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.3037109375,0.0,26.43889808654785,1895.4371337890625,0.0,429.6471252441406,0.2582437694072723,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528975009918213,0.2842739522457123,0.2591527104377746,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585747122764589,0.5834896564483643,0.5540202260017395,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710393488407135,0.4726470112800598,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346909284591675,0.3905932903289795,0.372864305973053,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425753474235535,0.2720693945884704,1.2395741939544678,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536654233932495,1.0,1.0,0.0,1.0,-3.4806783199310303,3.480668544769287,9.750799108587673e-06,2.6921849250793457,0.3668972551822662,0.3668972551822662,0.0,189.97967529296875,186.0,10966.4677734375,-0.0,4166.435546875,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726083874702453,1.0,0.0,0.0,0.572148323059082,0.5721520185470581,2.1842923914050526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.3037109375,0.0,26.43889808654785,1895.4371337890625,0.0,429.6471252441406,0.2582437694072723,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539997696876526,0.2842438519001007,0.2590879797935486,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598682522773744,0.5829814672470093,0.5535054802894592,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144075036048889,0.4703960716724396,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359730243682861,0.3906891644001007,0.3729159235954284,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.743818461894989,0.2722673714160919,1.2402514219284058,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6528003215789795,1.0,1.0,0.0,1.0,-3.4781460762023926,3.4781363010406494,9.736318133946044e-06,2.6901164054870605,0.3663161396980285,0.3663161396980285,0.0,188.81494140625,186.0,10942.91796875,-0.0,4151.12158203125,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719094634056091,1.0,0.0,0.0,0.5709818601608276,0.5709856152534485,2.1753949752678643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.19384765625,0.0,26.37115859985352,1895.4371337890625,0.0,427.8409118652344,0.2581246197223663,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543623447418213,0.2842230200767517,0.2590567469596863,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602054953575134,0.5826424956321716,0.5531746745109558,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169816493988037,0.4696420431137085,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.836424708366394,0.3907512128353119,0.3729614913463592,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442947626113892,0.2724013924598694,1.240781307220459,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525550484657288,1.0,1.0,0.0,1.0,-3.4774932861328125,3.4774837493896484,9.732488251756877e-06,2.689546585083008,0.3658967912197113,0.3658967912197113,0.0,188.4332733154297,189.0,10927.0830078125,-0.0,4146.6103515625,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713814258575439,1.0,0.0,0.0,0.5701322555541992,0.5701359510421753,2.1689256612944522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.86376953125,0.0,26.321313858032227,1895.4371337890625,0.0,426.4814147949219,0.2580357789993286,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542491555213928,0.2841675281524658,0.2590105235576629,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959631323814392,0.5817979574203491,0.5523852109909058,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230228781700134,0.4697756469249725,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364525437355042,0.3909026980400085,0.3731072545051574,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445129752159119,0.2727353572845459,1.242288589477539,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528316140174866,1.0,1.0,0.0,1.0,-3.478632926940918,3.478623151779175,9.738487278809773e-06,2.6902875900268555,0.3647391498088836,0.3647391498088836,0.0,188.5391540527344,192.0,10886.306640625,-0.0,4150.58056640625,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469942569732666,1.0,0.0,0.0,0.5677675604820251,0.5677712559700012,2.1509714898115817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.471923828125,0.0,26.181379318237305,1895.4371337890625,0.0,422.7990417480469,0.2577831745147705,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542491555213928,0.2841675281524658,0.2590105235576629,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959631323814392,0.5817979574203491,0.5523852109909058,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230228781700134,0.4697756469249725,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364525437355042,0.3909026980400085,0.3731072545051574,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445129752159119,0.2727353572845459,1.242288589477539,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528316140174866,1.0,1.0,0.0,1.0,-3.478632926940918,3.478623151779175,9.738487278809773e-06,2.6902875900268555,0.3647391498088836,0.3647391498088836,0.0,188.5391540527344,192.0,10886.306640625,-0.0,4150.58056640625,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469942569732666,1.0,0.0,0.0,0.5677675604820251,0.5677712559700012,2.1509714898115817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.471923828125,0.0,26.181379318237305,1895.4371337890625,0.0,422.7990417480469,0.2577831745147705,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531172037124634,0.2841036915779114,0.2589924931526184,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576305150985718,0.5809582471847534,0.5516364574432373,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285562753677368,0.4719283580780029,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353824615478516,0.3910509347915649,0.3732858896255493,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437505125999451,0.273058146238327,1.243930459022522,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539894938468933,1.0,1.0,0.0,1.0,-3.482486724853516,3.4824769496917725,9.759762178873643e-06,2.6931517124176025,0.3634264171123504,0.3634264171123504,0.0,189.70469665527344,195.0,10842.708984375,-0.0,4169.66064453125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684681892395019,1.0,0.0,0.0,0.5650723576545715,0.5650760531425476,2.1305984532205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.454345703125,0.0,26.020936965942383,1895.4371337890625,0.0,419.0589294433594,0.2574905753135681,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531172037124634,0.2841036915779114,0.2589924931526184,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576305150985718,0.5809582471847534,0.5516364574432373,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285562753677368,0.4719283580780029,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353824615478516,0.3910509347915649,0.3732858896255493,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437505125999451,0.273058146238327,1.243930459022522,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539894938468933,1.0,1.0,0.0,1.0,-3.482486724853516,3.4824769496917725,9.759762178873643e-06,2.6931517124176025,0.3634264171123504,0.3634264171123504,0.0,189.70469665527344,195.0,10842.708984375,-0.0,4169.66064453125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684681892395019,1.0,0.0,0.0,0.5650723576545715,0.5650760531425476,2.1305984532205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.454345703125,0.0,26.020936965942383,1895.4371337890625,0.0,419.0589294433594,0.2574905753135681,1.0,0.0,3.0,1.0,0.0
