time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522911429405212,0.2840674817562103,0.2589889764785766,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562535881996156,0.5805394649505615,0.5512728095054626,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311635613441467,0.473529577255249,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345675468444824,0.3911239802837372,0.3733837306499481,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431163787841797,0.2732135057449341,1.2447717189788818,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.654795229434967,1.0,1.0,0.0,1.0,-3.4850997924804688,3.4850900173187256,9.77427316684043e-06,2.6951205730438232,0.3627099692821502,0.3627099692821502,0.0,190.56504821777344,195.0,10819.490234375,-0.0,4183.109375,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677396118640899,1.0,0.0,0.0,0.5635999441146851,0.5636036396026611,2.11950936801486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.033447265625,0.0,25.933155059814453,1895.4371337890625,0.0,417.2230224609375,0.2573297619819641,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.751348078250885,0.2840281426906585,0.2589870989322662,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546982645988464,0.5801209807395935,0.5509141087532043,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336850762367249,0.4753748774528503,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336265087127686,0.3911963105201721,0.3734854757785797,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423673868179321,0.2733648121356964,1.2456163167953491,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557057499885559,1.0,1.0,0.0,1.0,-3.488023281097412,3.488013505935669,9.790546755539252e-06,2.6973330974578857,0.3619536161422729,0.3619536161422729,0.0,191.556381225586,198.0,10795.2021484375,-0.0,4198.3798828125,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670157134532928,1.0,0.0,0.0,0.5620465278625488,0.5620502233505249,2.107841723386628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.276123046875,0.0,25.840547561645508,1895.4371337890625,0.0,415.4070129394531,0.2571597695350647,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492170929908752,0.2839401662349701,0.2589847445487976,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511887431144714,0.5792837142944336,0.5502070188522339,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103106498718,0.4796014726161957,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314786553382874,0.3913386166095733,0.3736970126628876,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406263947486877,0.2736559212207794,1.2473015785217283,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577559113502502,1.0,1.0,0.0,1.0,-3.494534492492676,3.4945247173309326,9.826891982811505e-06,2.702279806137085,0.360316663980484,0.360316663980484,0.0,193.8326873779297,201.0,10743.0439453125,-0.0,4232.955078125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655534625053406,1.0,0.0,0.0,0.5586909055709839,0.55869460105896,2.08274801849484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.57275390625,0.0,25.64073181152344,1895.4371337890625,0.0,411.7626953125,0.2567923367023468,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492170929908752,0.2839401662349701,0.2589847445487976,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511887431144714,0.5792837142944336,0.5502070188522339,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103106498718,0.4796014726161957,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314786553382874,0.3913386166095733,0.3736970126628876,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406263947486877,0.2736559212207794,1.2473015785217283,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577559113502502,1.0,1.0,0.0,1.0,-3.494534492492676,3.4945247173309326,9.826891982811505e-06,2.702279806137085,0.360316663980484,0.360316663980484,0.0,193.8326873779297,201.0,10743.0439453125,-0.0,4232.955078125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655534625053406,1.0,0.0,0.0,0.5586909055709839,0.55869460105896,2.08274801849484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.57275390625,0.0,25.64073181152344,1895.4371337890625,0.0,411.7626953125,0.2567923367023468,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468791007995605,0.2838401198387146,0.2589808106422424,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.94730406999588,0.5784450173377991,0.5495086312294006,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430888414382935,0.4843228757381439,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015028953552,0.3914778530597687,0.3739154636859894,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386757135391235,0.2739333510398865,1.2489699125289917,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600171327590942,1.0,1.0,0.0,1.0,-3.501637935638428,3.501627922058105,9.866665095614737e-06,2.707692623138428,0.3585028052330017,0.3585028052330017,0.0,196.3901214599609,204.0,10685.5673828125,-0.0,4271.3330078125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464009165763855,1.0,0.0,0.0,0.5549860596656799,0.5549896955490112,2.05521644147666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.048583984375,0.0,25.420663833618164,1895.4371337890625,0.0,407.9486999511719,0.256386935710907,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468791007995605,0.2838401198387146,0.2589808106422424,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.94730406999588,0.5784450173377991,0.5495086312294006,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430888414382935,0.4843228757381439,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015028953552,0.3914778530597687,0.3739154636859894,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386757135391235,0.2739333510398865,1.2489699125289917,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600171327590942,1.0,1.0,0.0,1.0,-3.501637935638428,3.501627922058105,9.866665095614737e-06,2.707692623138428,0.3585028052330017,0.3585028052330017,0.0,196.3901214599609,204.0,10685.5673828125,-0.0,4271.3330078125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464009165763855,1.0,0.0,0.0,0.5549860596656799,0.5549896955490112,2.05521644147666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.048583984375,0.0,25.420663833618164,1895.4371337890625,0.0,407.9486999511719,0.256386935710907,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744442880153656,0.2837295830249786,0.258973091840744,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431969523429872,0.577604353427887,0.5488147735595703,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474662661552429,0.4893344640731811,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916144073009491,0.3741375803947449,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366199493408203,0.2742002010345459,1.250617265701294,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624029278755188,1.0,1.0,0.0,1.0,-3.509070634841919,3.509060859680176,9.908396350510884e-06,2.713366746902466,0.3565017879009247,0.3565017879009247,0.0,199.12506103515625,207.0,10622.2919921875,-0.0,4312.06201171875,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623159766197204,1.0,0.0,0.0,0.5509181618690491,0.5509218573570251,2.0251988530617385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.525390625,0.0,25.179866790771484,1895.4371337890625,0.0,403.8074951171875,0.2559428513050079,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744442880153656,0.2837295830249786,0.258973091840744,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431969523429872,0.577604353427887,0.5488147735595703,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474662661552429,0.4893344640731811,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916144073009491,0.3741375803947449,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366199493408203,0.2742002010345459,1.250617265701294,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624029278755188,1.0,1.0,0.0,1.0,-3.509070634841919,3.509060859680176,9.908396350510884e-06,2.713366746902466,0.3565017879009247,0.3565017879009247,0.0,199.12506103515625,207.0,10622.2919921875,-0.0,4312.06201171875,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623159766197204,1.0,0.0,0.0,0.5509181618690491,0.5509218573570251,2.0251988530617385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.525390625,0.0,25.179866790771484,1895.4371337890625,0.0,403.8074951171875,0.2559428513050079,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419741749763489,0.2836102843284607,0.2589609622955322,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389704465866088,0.5767619609832764,0.5481231808662415,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516718506813049,0.4945082664489746,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240626454353333,0.3917491436004638,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345227003097534,0.2744594514369964,1.2522464990615845,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648602485656738,1.0,1.0,0.0,1.0,-3.516677141189575,3.516667127609253,9.951210813596845e-06,2.71917986869812,0.3543017506599426,0.3543017506599426,0.0,201.97244262695312,210.0,10552.8046875,-0.0,4354.25244140625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460428237915039,1.0,0.0,0.0,0.5464707612991333,0.5464744567871094,1.9926330807606973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.863037109375,0.0,24.917688369750977,1895.4371337890625,0.0,399.2396240234375,0.2554589807987213,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419741749763489,0.2836102843284607,0.2589609622955322,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389704465866088,0.5767619609832764,0.5481231808662415,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516718506813049,0.4945082664489746,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240626454353333,0.3917491436004638,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345227003097534,0.2744594514369964,1.2522464990615845,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648602485656738,1.0,1.0,0.0,1.0,-3.516677141189575,3.516667127609253,9.951210813596845e-06,2.71917986869812,0.3543017506599426,0.3543017506599426,0.0,201.97244262695312,210.0,10552.8046875,-0.0,4354.25244140625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460428237915039,1.0,0.0,0.0,0.5464707612991333,0.5464744567871094,1.9926330807606973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.863037109375,0.0,24.917688369750977,1895.4371337890625,0.0,399.2396240234375,0.2554589807987213,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407404780387878,0.2835478484630584,0.2589532732963562,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368358254432678,0.5763404369354248,0.5477780103683472,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.753715455532074,0.4971297681331634,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227839469909668,0.3918161988258362,0.3744745850563049,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334709167480469,0.2745870649814605,1.2530559301376345,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661050319671631,1.0,1.0,0.0,1.0,-3.520515203475952,3.52050518989563,9.972854059014937e-06,2.7221148014068604,0.3531218767166137,0.3531218767166137,0.0,203.4248809814453,210.0,10515.5791015625,-0.0,4375.71728515625,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594005644321441,1.0,0.0,0.0,0.5440965294837952,0.5441002249717712,1.9753562341406905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6767578125,0.0,24.778207778930664,1895.4371337890625,0.0,396.7745056152344,0.2552014291286468,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395126223564148,0.2834839820861816,0.2589446306228637,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346981048583984,0.5759196281433105,0.5474335551261902,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557238936424255,0.4997629225254059,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.821506142616272,0.3918832838535309,0.374587744474411,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324222922325134,0.2747138440608978,1.2538630962371826,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673560738563538,1.0,1.0,0.0,1.0,-3.524364948272705,3.524355173110962,9.994589163397904e-06,2.7250592708587646,0.3518892228603363,0.3518892228603363,0.0,204.8905334472656,213.0,10476.7177734375,-0.0,4397.35302734375,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583185017108917,1.0,0.0,0.0,0.5416248440742493,0.5416285395622253,1.9574498466568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.935791015625,0.0,24.63335418701172,1895.4371337890625,0.0,394.1951599121094,0.2549338638782501,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370827198028564,0.2833525836467743,0.2589248418807983,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304372668266296,0.575080394744873,0.5467479228973389,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596396803855896,0.5050435066223145,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189608454704285,0.3920183181762695,0.3748157024383545,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303428053855896,0.2749660015106201,1.2554744482040403,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698694825172424,1.0,1.0,0.0,1.0,-3.532081127166748,3.532071113586426,1.0038227628683671e-05,2.7309627532958984,0.3492576777935028,0.3492576777935028,0.0,207.850814819336,216.0,10393.8681640625,-0.0,4441.01220703125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559856653213501,1.0,0.0,0.0,0.5363775491714478,0.536381185054779,1.91970563889754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.708984375,0.0,24.327068328857425,1895.4371337890625,0.0,388.6902770996094,0.2543679177761078,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370827198028564,0.2833525836467743,0.2589248418807983,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304372668266296,0.575080394744873,0.5467479228973389,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596396803855896,0.5050435066223145,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189608454704285,0.3920183181762695,0.3748157024383545,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303428053855896,0.2749660015106201,1.2554744482040403,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698694825172424,1.0,1.0,0.0,1.0,-3.532081127166748,3.532071113586426,1.0038227628683671e-05,2.7309627532958984,0.3492576777935028,0.3492576777935028,0.0,207.850814819336,216.0,10393.8681640625,-0.0,4441.01220703125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559856653213501,1.0,0.0,0.0,0.5363775491714478,0.536381185054779,1.91970563889754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.708984375,0.0,24.327068328857425,1895.4371337890625,0.0,388.6902770996094,0.2543679177761078,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354543805122375,0.2832610309123993,0.2589097917079925,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275664687156676,0.5745112895965576,0.5462838411331177,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622270584106445,0.5086331963539124,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172414302825928,0.3921114206314087,0.3749723136425018,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289467453956604,0.2751372456550598,1.2565706968307495,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715825200080872,1.0,1.0,0.0,1.0,-3.537329912185669,3.5373198986053467,1.006796992442105e-05,2.7349793910980225,0.3473337590694427,0.3473337590694427,0.0,209.8794708251953,216.0,10333.4501953125,-0.0,4470.91845703125,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542632699012756,1.0,0.0,0.0,0.5325666069984436,0.5325703024864197,1.892523826541037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.79833984375,0.0,24.105690002441406,1895.4371337890625,0.0,384.6742248535156,0.2539587318897247,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346957325935364,0.2832174897193908,0.258902370929718,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262267351150512,0.57424396276474,0.5460659265518188,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634257674217224,0.5103194713592529,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164361715316772,0.3921557366847992,0.3750465512275696,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282956838607788,0.2752179801464081,1.2570873498916626,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723887920379639,1.0,1.0,0.0,1.0,-3.5397982597351074,3.539788246154785,1.0081971595354844e-05,2.7368686199188232,0.3463920652866363,0.3463920652866363,0.0,210.8370819091797,219.0,10303.9140625,-0.0,4485.037109375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534181654453277,1.0,0.0,0.0,0.530709445476532,0.5307131409645081,1.8793476996847858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.05908203125,0.0,23.99812698364257,1895.4371337890625,0.0,382.718505859375,0.2537598609924316,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323570847511292,0.2830802202224731,0.2588781416416168,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220983386039734,0.5734109282493591,0.5453875660896301,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670890688896179,0.5155706405639648,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139358758926392,0.3922973275184631,0.3752814531326294,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262868285179138,0.2754716873168945,1.2587087154388428,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749070286750793,1.0,1.0,0.0,1.0,-3.5475027561187744,3.547492742538452,1.012574284686707e-05,2.7427656650543213,0.3432824611663818,0.3432824611663818,0.0,213.83839416503903,222.0,10206.6650390625,-0.0,4529.31201171875,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506111145019531,1.0,0.0,0.0,0.5246138572692871,0.5246174931526184,1.836423990653202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.935302734375,0.0,23.646583557128903,1895.4371337890625,0.0,376.2915649414063,0.2531098425388336,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323570847511292,0.2830802202224731,0.2588781416416168,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220983386039734,0.5734109282493591,0.5453875660896301,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670890688896179,0.5155706405639648,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139358758926392,0.3922973275184631,0.3752814531326294,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262868285179138,0.2754716873168945,1.2587087154388428,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749070286750793,1.0,1.0,0.0,1.0,-3.5475027561187744,3.547492742538452,1.012574284686707e-05,2.7427656650543213,0.3432824611663818,0.3432824611663818,0.0,213.83839416503903,222.0,10206.6650390625,-0.0,4529.31201171875,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506111145019531,1.0,0.0,0.0,0.5246138572692871,0.5246174931526184,1.836423990653202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.935302734375,0.0,23.646583557128903,1895.4371337890625,0.0,376.2915649414063,0.2531098425388336,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300680875778198,0.282941997051239,0.2588531076908111,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180790781974792,0.5725825428962708,0.5447134971618652,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706341743469238,0.5207846760749817,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596009254456,0.392444759607315,0.375521719455719,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243183255195618,0.2757287919521332,1.2603448629379272,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774203777313232,1.0,1.0,0.0,1.0,-3.5551912784576416,3.55518102645874,1.0169517736358102e-05,2.7486512660980225,0.3399179875850677,0.3399179875850677,0.0,216.84786987304688,225.0,10101.9365234375,-0.0,4573.7763671875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475567638874054,1.0,0.0,0.0,0.5180838704109192,0.5180875062942505,1.7909920657643852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.280517578125,0.0,23.27254676818848,1895.4371337890625,0.0,369.4163513183594,0.2524180710315704,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300680875778198,0.282941997051239,0.2588531076908111,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180790781974792,0.5725825428962708,0.5447134971618652,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706341743469238,0.5207846760749817,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596009254456,0.392444759607315,0.375521719455719,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243183255195618,0.2757287919521332,1.2603448629379272,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774203777313232,1.0,1.0,0.0,1.0,-3.5551912784576416,3.55518102645874,1.0169517736358102e-05,2.7486512660980225,0.3399179875850677,0.3399179875850677,0.0,216.84786987304688,225.0,10101.9365234375,-0.0,4573.7763671875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475567638874054,1.0,0.0,0.0,0.5180838704109192,0.5180875062942505,1.7909920657643852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.280517578125,0.0,23.27254676818848,1895.4371337890625,0.0,369.4163513183594,0.2524180710315704,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289418578147888,0.2828728854656219,0.2588405311107635,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161179661750792,0.5721704959869385,0.544378399848938,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723622918128967,0.5233750343322754,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102298378944397,0.3925212621688843,0.3756443858146667,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233493328094482,0.2758591473102569,1.261170506477356,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.678674578666687,1.0,1.0,0.0,1.0,-3.559030055999756,3.5590198040008545,1.019141109281918e-05,2.7515902519226074,0.3381344974040985,0.3381344974040985,0.0,218.3541412353516,225.0,10046.65625,-0.0,4596.0703125,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459303617477417,1.0,0.0,0.0,0.5146499276161194,0.5146536231040955,1.7673288610353666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.963623046875,0.0,23.07692527770996,1895.4371337890625,0.0,365.804443359375,0.2520562410354614,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.727827250957489,0.2828038930892944,0.2588280737400055,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141926169395448,0.5717599391937256,0.5440447330474854,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740591168403625,0.5259538292884827,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090046644210815,0.3925994634628296,0.375768780708313,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223901152610779,0.2759908437728882,1.2620019912719729,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799270510673523,1.0,1.0,0.0,1.0,-3.562865734100342,3.5628554821014404,1.0213311725237872e-05,2.75452733039856,0.3362853825092315,0.3362853825092315,0.0,219.86111450195312,228.0,9989.5087890625,-0.0,4618.40478515625,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444241315126419,1.0,0.0,0.0,0.5111101269721985,0.5111137628555298,1.7431007748314187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.023681640625,0.0,22.87601852416992,1895.4371337890625,0.0,362.0887756347656,0.2516846358776092,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256293296813965,0.2826650440692901,0.2588028907775879,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104577898979188,0.5709423422813416,0.5433811545372009,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773004770278931,0.5310769081115723,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.806562066078186,0.3927558362483978,0.376019537448883,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204987406730652,0.276258260011673,1.263683557510376,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824261546134949,1.0,1.0,0.0,1.0,-3.5705244541168213,3.57051420211792,1.0257115718559362e-05,2.7603938579559326,0.3323800563812256,0.3323800563812256,0.0,222.8767547607422,231.0,9869.3857421875,-0.0,4663.18310546875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406651258468628,1.0,0.0,0.0,0.5037025213241577,0.503706157207489,1.69294072094317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18896484375,0.0,22.45811462402344,1895.4371337890625,0.0,354.337890625,0.250911682844162,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256293296813965,0.2826650440692901,0.2588028907775879,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104577898979188,0.5709423422813416,0.5433811545372009,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773004770278931,0.5310769081115723,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.806562066078186,0.3927558362483978,0.376019537448883,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204987406730652,0.276258260011673,1.263683557510376,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824261546134949,1.0,1.0,0.0,1.0,-3.5705244541168213,3.57051420211792,1.0257115718559362e-05,2.7603938579559326,0.3323800563812256,0.3323800563812256,0.0,222.8767547607422,231.0,9869.3857421875,-0.0,4663.18310546875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406651258468628,1.0,0.0,0.0,0.5037025213241577,0.503706157207489,1.69294072094317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18896484375,0.0,22.45811462402344,1895.4371337890625,0.0,354.337890625,0.250911682844162,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234664559364319,0.2825244963169098,0.2587762475013733,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906890630722046,0.5701292157173157,0.542721688747406,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803224921226501,0.5361561179161072,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276931762695,0.3929086923599243,0.3762674033641815,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186384797096252,0.2765302956104278,1.2653870582580566,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849164962768555,1.0,1.0,0.0,1.0,-3.5781569480896,3.5781466960906982,1.030087241815636e-05,2.766243457794189,0.3281889259815216,0.3281889259815216,0.0,225.8948516845703,234.0,9741.3193359375,-0.0,4708.07763671875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436815470457077,1.0,0.0,0.0,0.495850533246994,0.4959186613559723,1.6405710567823917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.801025390625,0.0,22.021522521972656,1895.4371337890625,0.0,346.1658020019531,0.2501017451286316,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234664559364319,0.2825244963169098,0.2587762475013733,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906890630722046,0.5701292157173157,0.542721688747406,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803224921226501,0.5361561179161072,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276931762695,0.3929086923599243,0.3762674033641815,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186384797096252,0.2765302956104278,1.2653870582580566,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849164962768555,1.0,1.0,0.0,1.0,-3.5781569480896,3.5781466960906982,1.030087241815636e-05,2.766243457794189,0.3281889259815216,0.3281889259815216,0.0,225.8948516845703,234.0,9741.3193359375,-0.0,4708.07763671875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436815470457077,1.0,0.0,0.0,0.495850533246994,0.4959186613559723,1.6405710567823917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.801025390625,0.0,22.021522521972656,1895.4371337890625,0.0,346.1658020019531,0.2501017451286316,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213355302810669,0.2823847234249115,0.2587495446205139,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.903512954711914,0.5693233609199524,0.5420681238174438,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831955552101135,0.5411878824234009,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017418384552002,0.3930650055408478,0.3765164315700531,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168068885803223,0.2768082022666931,1.2671140432357788,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873977780342102,1.0,1.0,0.0,1.0,-3.5857691764831543,3.585758686065674,1.0344618203816935e-05,2.772082567214966,0.3237077295780182,0.3237077295780182,0.0,228.91319274902344,237.0,9603.9462890625,-0.0,4753.08984375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327032566070556,1.0,0.0,0.0,0.4874477684497833,0.4893885850906372,1.5854395130077137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.712158203125,0.0,21.635217666625977,1895.4371337890625,0.0,337.6251525878906,0.2493131160736084,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213355302810669,0.2823847234249115,0.2587495446205139,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.903512954711914,0.5693233609199524,0.5420681238174438,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831955552101135,0.5411878824234009,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017418384552002,0.3930650055408478,0.3765164315700531,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168068885803223,0.2768082022666931,1.2671140432357788,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873977780342102,1.0,1.0,0.0,1.0,-3.5857691764831543,3.585758686065674,1.0344618203816935e-05,2.772082567214966,0.3237077295780182,0.3237077295780182,0.0,228.91319274902344,237.0,9603.9462890625,-0.0,4753.08984375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327032566070556,1.0,0.0,0.0,0.4874477684497833,0.4893885850906372,1.5854395130077137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.712158203125,0.0,21.635217666625977,1895.4371337890625,0.0,337.6251525878906,0.2493131160736084,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192259430885315,0.2822501957416534,0.258726954460144,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002897143363953,0.5685305595397949,0.5414257645606995,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563231468201,0.5460976362228394,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043827056885,0.3932327926158905,0.3767748773097992,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149949073791504,0.2770962715148926,1.2688833475112915,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898675560951233,1.0,1.0,0.0,1.0,-3.593315362930298,3.5933048725128174,1.0388107511971612e-05,2.777881622314453,0.3189342021942138,0.3189342021942138,0.0,231.9398803710937,240.0,9455.9453125,-0.0,4798.13720703125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283566474914551,1.0,0.0,0.0,0.4784169793128967,0.4871950447559356,1.5272377140718163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.218994140625,0.0,21.43643379211425,1895.4371337890625,0.0,328.80078125,0.2486918717622757,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192259430885315,0.2822501957416534,0.258726954460144,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002897143363953,0.5685305595397949,0.5414257645606995,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563231468201,0.5460976362228394,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043827056885,0.3932327926158905,0.3767748773097992,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149949073791504,0.2770962715148926,1.2688833475112915,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898675560951233,1.0,1.0,0.0,1.0,-3.593315362930298,3.5933048725128174,1.0388107511971612e-05,2.777881622314453,0.3189342021942138,0.3189342021942138,0.0,231.9398803710937,240.0,9455.9453125,-0.0,4798.13720703125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283566474914551,1.0,0.0,0.0,0.4784169793128967,0.4871950447559356,1.5272377140718163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.218994140625,0.0,21.43643379211425,1895.4371337890625,0.0,328.80078125,0.2486918717622757,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.718151867389679,0.2821849882602691,0.2587191462516784,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986663818359375,0.5681393146514893,0.5411112308502197,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873126268386841,0.5483361482620239,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982233166694641,0.3933217823505401,0.3769104778766632,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.714069128036499,0.2772445678710937,1.2697945833206177,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910865902900696,1.0,1.0,0.0,1.0,-3.5968804359436035,3.596870183944702,1.0408707566966768e-05,2.7806291580200195,0.3164337575435638,0.3164337575435638,0.0,233.4828186035156,240.0,9378.5927734375,-0.0,4820.296875,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260885119438171,1.0,0.0,0.0,0.4737394154071808,0.4876152873039245,1.497519619420018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.52099609375,0.0,21.40702247619629,1895.4371337890625,0.0,324.2757873535156,0.2484628111124038,1.0,0.0,3.0,1.0,0.0
