time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170470952987671,0.2821199893951416,0.2587138712406158,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970121145248413,0.567750096321106,0.5408011674880981,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886736989021301,0.5502985119819641,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970147132873535,0.3934133350849151,0.3770508766174316,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.713112473487854,0.2773951590061188,1.270726442337036,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922824382781982,1.0,1.0,0.0,1.0,-3.6001527309417725,3.600142478942871,1.0427645065647084e-05,2.783155679702759,0.3138513565063476,0.3138513565063476,0.0,235.0603179931641,243.0,9299.4248046875,-0.0,4841.83837890625,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237404763698578,1.0,0.0,0.0,0.4689948558807373,0.4885158538818359,1.4676742488006768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.84423828125,0.0,21.40267944335937,1895.4371337890625,0.0,319.6470031738281,0.248274341225624,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147341966629028,0.2819868922233581,0.2587074935436249,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936065435409546,0.5669726729393005,0.5401900410652161,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914808392524719,0.553202748298645,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106625556946,0.3936003446578979,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110975384712219,0.2777014076709747,1.2726444005966189,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694571316242218,1.0,1.0,0.0,1.0,-3.605564594268799,3.6055541038513184,1.0459026270837056e-05,2.787342071533203,0.3084233999252319,0.3084233999252319,0.0,238.31407165527344,246.0,9135.7734375,-0.0,4882.21630859375,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187634587287903,1.0,0.0,0.0,0.4593156278133392,0.4905302226543426,1.4077187415750814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.060302734375,0.0,21.41347312927246,1895.4371337890625,0.0,310.0158386230469,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147341966629028,0.2819868922233581,0.2587074935436249,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936065435409546,0.5669726729393005,0.5401900410652161,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914808392524719,0.553202748298645,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106625556946,0.3936003446578979,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110975384712219,0.2777014076709747,1.2726444005966189,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694571316242218,1.0,1.0,0.0,1.0,-3.605564594268799,3.6055541038513184,1.0459026270837056e-05,2.787342071533203,0.3084233999252319,0.3084233999252319,0.0,238.31407165527344,246.0,9135.7734375,-0.0,4882.21630859375,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187634587287903,1.0,0.0,0.0,0.4593156278133392,0.4905302226543426,1.4077187415750814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.060302734375,0.0,21.41347312927246,1895.4371337890625,0.0,310.0158386230469,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129573225975037,0.2818831205368042,0.2587011158466339,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910397887229919,0.5663816928863525,0.5397266745567322,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.99733966588974,0.7937172055244446,0.5548326969146729,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926245927810669,0.3937455117702484,0.3775684535503387,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095531821250916,0.277939885854721,1.2741304636001587,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962246298789978,1.0,1.0,0.0,1.0,-3.609020233154297,3.609009742736816,1.0479072443558834e-05,2.7900092601776123,0.3040526509284973,0.3040526509284973,0.0,240.78494262695312,246.0,9006.5732421875,-0.0,4910.912109375,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147137105464935,1.0,0.0,0.0,0.4517529904842376,0.491703987121582,1.3617442284896697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.258056640625,0.0,21.410877227783203,1895.4371337890625,0.0,302.3515625,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124083638191223,0.2818504273891449,0.2586983740329742,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902544379234314,0.566195547580719,0.5395799279212952,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970061779022216,0.7944342494010925,0.5553432106971741,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.792050838470459,0.3937923014163971,0.3776398301124573,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090796232223511,0.2780167758464813,1.2746027708053589,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967381834983826,1.0,1.0,0.0,1.0,-3.610108375549317,3.610097885131836,1.0485387974767946e-05,2.790848731994629,0.3026276528835296,0.3026276528835296,0.0,241.548568725586,249.0,8964.89453125,-0.0,4919.85498046875,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41338711977005,1.0,0.0,0.0,0.4493207931518554,0.4919947385787964,1.347120637262833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.428955078125,0.0,21.40674591064453,1895.4371337890625,0.0,299.8730773925781,0.2476482391357422,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099363207817078,0.2815362513065338,0.258595734834671,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868549466133118,0.5652453303337097,0.5388758182525635,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972637414932251,0.5574241876602173,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895224094390869,0.3938109874725342,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069306373596191,0.2781555652618408,1.2761237621307373,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987903714179993,1.0,1.0,0.0,1.0,-3.613720417022705,3.6137099266052246,1.0506470061955042e-05,2.793673038482666,0.2964158356189728,0.2964158356189728,0.0,244.8131561279297,252.0,8783.8671875,-0.0,4954.87060546875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077441394329071,1.0,0.0,0.0,0.4389016032218933,0.4927929043769836,1.2853690556369202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75830078125,0.0,21.37076759338379,1895.4371337890625,0.0,289.4992980957031,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099363207817078,0.2815362513065338,0.258595734834671,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868549466133118,0.5652453303337097,0.5388758182525635,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972637414932251,0.5574241876602173,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895224094390869,0.3938109874725342,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069306373596191,0.2781555652618408,1.2761237621307373,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987903714179993,1.0,1.0,0.0,1.0,-3.613720417022705,3.6137099266052246,1.0506470061955042e-05,2.793673038482666,0.2964158356189728,0.2964158356189728,0.0,244.8131561279297,252.0,8783.8671875,-0.0,4954.87060546875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077441394329071,1.0,0.0,0.0,0.4389016032218933,0.4927929043769836,1.2853690556369202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75830078125,0.0,21.37076759338379,1895.4371337890625,0.0,289.4992980957031,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069754600524902,0.2809628248214721,0.2582617998123169,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.883091926574707,0.5640385150909424,0.5379335880279541,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998294830322266,0.5593313574790955,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044640541077,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043251991271973,0.2780025899410248,1.2763780355453491,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006047964096069,1.0,1.0,0.0,1.0,-3.6147382259368896,3.614727735519409,1.051247090799734e-05,2.7944886684417725,0.2896881401538849,0.2896881401538849,0.0,248.2825927734375,255.0,8588.021484375,-0.0,4983.26611328125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019619822502136,1.0,0.0,0.0,0.427892655134201,0.4931129515171051,1.221695899999986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.477783203125,0.0,21.31023979187012,1895.4371337890625,0.0,279.1366577148437,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069754600524902,0.2809628248214721,0.2582617998123169,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.883091926574707,0.5640385150909424,0.5379335880279541,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998294830322266,0.5593313574790955,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044640541077,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043251991271973,0.2780025899410248,1.2763780355453491,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006047964096069,1.0,1.0,0.0,1.0,-3.6147382259368896,3.614727735519409,1.051247090799734e-05,2.7944886684417725,0.2896881401538849,0.2896881401538849,0.0,248.2825927734375,255.0,8588.021484375,-0.0,4983.26611328125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019619822502136,1.0,0.0,0.0,0.427892655134201,0.4931129515171051,1.221695899999986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.477783203125,0.0,21.31023979187012,1895.4371337890625,0.0,279.1366577148437,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054082751274109,0.2806101143360138,0.2580304145812988,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.881162166595459,0.5633686780929565,0.5373950004577637,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927212595939636,0.8010362982749939,0.5602298974990845,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850823998451233,0.3933716118335724,0.3777112364768982,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029299736022949,0.2778450846672058,1.2761164903640747,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014187574386597,1.0,1.0,0.0,1.0,-3.614469289779663,3.614458799362183,1.0510930223972537e-05,2.794289350509644,0.2861096858978271,0.2861096858978271,0.0,250.02960205078125,255.0,8484.5419921875,-0.0,4995.1064453125,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398968368768692,1.0,0.0,0.0,0.4221419990062713,0.4931551218032837,1.1890787021684446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.401123046875,0.0,21.273128509521484,1895.4371337890625,0.0,273.87017822265625,0.2467225790023803,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038173079490662,0.2802239954471588,0.2577666938304901,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792299628257751,0.5626647472381592,0.5368220806121826,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917345643043518,0.8022005558013916,0.5610979795455933,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.783547580242157,0.3931441009044647,0.3775841295719147,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015031576156616,0.2776454389095306,1.2756520509719849,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021765112876892,1.0,1.0,0.0,1.0,-3.6137962341308594,3.613785743713379,1.0507032129680738e-05,2.7937748432159424,0.2823819816112518,0.2823819816112518,0.0,251.76617431640625,258.0,8377.4541015625,-0.0,5005.59423828125,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395868569612503,1.0,0.0,0.0,0.4162269234657287,0.4931491315364837,1.1559892598711484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.080322265625,0.0,21.232816696166992,1895.4371337890625,0.0,268.48345947265625,0.2465095967054367,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006018161773682,0.2793692648410797,0.2571599185466766,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753935098648071,0.5611721873283386,0.5355913639068604,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044164776802063,0.5627532005310059,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766893386841,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985966563224792,0.2771421074867248,1.2742228507995603,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035424113273621,1.0,1.0,0.0,1.0,-3.611449003219605,3.611438512802124,1.0493401532585269e-05,2.791965246200561,0.2744594514369964,0.2744594514369964,0.0,255.1908569335937,261.0,8152.7314453125,-0.0,5023.0419921875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892505466938019,1.0,0.0,0.0,0.4039083421230316,0.4930325150489807,1.0885769619051189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8291015625,0.0,21.144739151000977,1895.4371337890625,0.0,257.19293212890625,0.2460629791021347,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006018161773682,0.2793692648410797,0.2571599185466766,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753935098648071,0.5611721873283386,0.5355913639068604,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044164776802063,0.5627532005310059,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766893386841,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985966563224792,0.2771421074867248,1.2742228507995603,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035424113273621,1.0,1.0,0.0,1.0,-3.611449003219605,3.611438512802124,1.0493401532585269e-05,2.791965246200561,0.2744594514369964,0.2744594514369964,0.0,255.1908569335937,261.0,8152.7314453125,-0.0,5023.0419921875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892505466938019,1.0,0.0,0.0,0.4039083421230316,0.4930325150489807,1.0885769619051189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8291015625,0.0,21.144739151000977,1895.4371337890625,0.0,257.19293212890625,0.2460629791021347,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973699927330017,0.278422087430954,0.2564651370048523,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.871617317199707,0.5595836639404297,0.534265398979187,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064964413642883,0.5643113851547241,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919669091701507,0.3768063187599182,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956536769866943,0.2765237390995025,1.2722446918487549,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047353982925415,1.0,1.0,0.0,1.0,-3.607988357543945,3.607977867126465,1.047329897119198e-05,2.7892892360687256,0.2658754587173462,0.2658754587173462,0.0,258.5459289550781,264.0,7914.326171875,-0.0,5036.44140625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819440007209778,1.0,0.0,0.0,0.3909444510936737,0.4928162693977356,1.0199690869683309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.95361328125,0.0,21.049041748046875,1895.4371337890625,0.0,245.0259704589844,0.2455934286117553,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973699927330017,0.278422087430954,0.2564651370048523,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.871617317199707,0.5595836639404297,0.534265398979187,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064964413642883,0.5643113851547241,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919669091701507,0.3768063187599182,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956536769866943,0.2765237390995025,1.2722446918487549,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047353982925415,1.0,1.0,0.0,1.0,-3.607988357543945,3.607977867126465,1.047329897119198e-05,2.7892892360687256,0.2658754587173462,0.2658754587173462,0.0,258.5459289550781,264.0,7914.326171875,-0.0,5036.44140625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819440007209778,1.0,0.0,0.0,0.3909444510936737,0.4928162693977356,1.0199690869683309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.95361328125,0.0,21.049041748046875,1895.4371337890625,0.0,245.0259704589844,0.2455934286117553,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941357254981995,0.2773970365524292,0.2556973695755005,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679075837135315,0.5579132437705994,0.5328594446182251,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084533214569092,0.5657826662063599,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912497460842132,0.3762902319431305,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926935911178589,0.2758109867572784,1.2698218822479248,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057851552963257,1.0,1.0,0.0,1.0,-3.6036086082458496,3.603598117828369,1.044787586579332e-05,2.7858989238739014,0.2565959990024566,0.2565959990024566,0.0,261.8407897949219,267.0,7663.19580078125,-0.0,5046.47021484375,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738850653171539,1.0,0.0,0.0,0.3773698508739471,0.492534875869751,9.522956645469094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.8369140625,0.0,20.948034286499023,1895.4371337890625,0.0,231.9149780273437,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941357254981995,0.2773970365524292,0.2556973695755005,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679075837135315,0.5579132437705994,0.5328594446182251,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084533214569092,0.5657826662063599,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912497460842132,0.3762902319431305,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926935911178589,0.2758109867572784,1.2698218822479248,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057851552963257,1.0,1.0,0.0,1.0,-3.6036086082458496,3.603598117828369,1.044787586579332e-05,2.7858989238739014,0.2565959990024566,0.2565959990024566,0.0,261.8407897949219,267.0,7663.19580078125,-0.0,5046.47021484375,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738850653171539,1.0,0.0,0.0,0.3773698508739471,0.492534875869751,9.522956645469094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.8369140625,0.0,20.948034286499023,1895.4371337890625,0.0,231.9149780273437,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909021735191345,0.2763031721115112,0.25486621260643,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642605543136597,0.5561694502830505,0.5313830971717834,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102952241897583,0.5671737194061279,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388370513916,0.3904605507850647,0.3757047057151794,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897233724594116,0.2750170826911926,1.2670230865478516,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067150473594666,1.0,1.0,0.0,1.0,-3.598435401916504,3.5984251499176025,1.0417879821034148e-05,2.7818922996521,0.2465947419404983,0.2465947419404983,0.0,265.0899353027344,270.0,7400.66357421875,-0.0,5053.62939453125,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650929033756256,1.0,0.0,0.0,0.3632389008998871,0.4922092854976654,8.876738455398936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.968994140625,0.0,20.84346580505371,1895.4371337890625,0.0,217.90969848632807,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909021735191345,0.2763031721115112,0.25486621260643,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642605543136597,0.5561694502830505,0.5313830971717834,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102952241897583,0.5671737194061279,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388370513916,0.3904605507850647,0.3757047057151794,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897233724594116,0.2750170826911926,1.2670230865478516,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067150473594666,1.0,1.0,0.0,1.0,-3.598435401916504,3.5984251499176025,1.0417879821034148e-05,2.7818922996521,0.2465947419404983,0.2465947419404983,0.0,265.0899353027344,270.0,7400.66357421875,-0.0,5053.62939453125,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650929033756256,1.0,0.0,0.0,0.3632389008998871,0.4922092854976654,8.876738455398936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.968994140625,0.0,20.84346580505371,1895.4371337890625,0.0,217.90969848632807,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892852783203125,0.2757317721843719,0.2544283270835876,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624584078788757,0.5552712082862854,0.5306198596954346,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825535416603088,0.8111739158630371,0.5678398609161377,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699605226516724,0.3900400996208191,0.3753872811794281,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882346868515015,0.2745918929576874,1.265494465827942,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071396112442017,1.0,1.0,0.0,1.0,-3.595571517944336,3.5955610275268555,1.0401289728179108e-05,2.7796735763549805,0.2413116693496704,0.2413116693496704,0.0,266.70123291015625,270.0,7265.5048828125,-0.0,5056.22607421875,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604321777820587,1.0,0.0,0.0,0.3559788167476654,0.4920338690280914,8.567734077757905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.25732421875,0.0,20.790225982666016,1895.4371337890625,0.0,210.5850982666016,0.2443544119596481,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876679062843323,0.2751444578170776,0.2539761364459991,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606693148612976,0.5543556213378906,0.529840350151062,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016388893129,0.8120242953300476,0.5684866905212402,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684888243675232,0.3896025717258453,0.3750537931919098,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867435574531555,0.2741486430168152,1.2638838291168213,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075391411781311,1.0,1.0,0.0,1.0,-3.592529296875,3.592519044876098,1.0383683729742188e-05,2.7773170471191406,0.2358329743146896,0.2358329743146896,0.0,268.3055114746094,273.0,7127.9462890625,-0.0,5058.20361328125,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355602353811264,1.0,0.0,0.0,0.3485962748527527,0.4918522536754608,8.268353113294324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.766845703125,0.0,20.736541748046875,1895.4371337890625,0.0,203.05096435546875,0.2440998703241348,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844324469566345,0.2739247381687164,0.2530313432216644,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571282029151917,0.5524749159812927,0.5282350182533264,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793712496757508,0.8136436343193054,0.569724440574646,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886787295341491,0.3743411302566528,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837552785873413,0.2732115685939789,1.2604353427886963,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082699537277222,1.0,1.0,0.0,1.0,-3.5859453678131104,3.58593487739563,1.0345627742935903e-05,2.7722160816192627,0.22429259121418,0.22429259121418,0.0,271.4983825683594,276.0,6846.7890625,-0.0,5060.44921875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454887568950653,1.0,0.0,0.0,0.333522617816925,0.4914814531803131,7.698614190587705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.846435546875,0.0,20.62870216369629,1895.4371337890625,0.0,187.4012145996093,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844324469566345,0.2739247381687164,0.2530313432216644,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571282029151917,0.5524749159812927,0.5282350182533264,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793712496757508,0.8136436343193054,0.569724440574646,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886787295341491,0.3743411302566528,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837552785873413,0.2732115685939789,1.2604353427886963,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082699537277222,1.0,1.0,0.0,1.0,-3.5859453678131104,3.58593487739563,1.0345627742935903e-05,2.7722160816192627,0.22429259121418,0.22429259121418,0.0,271.4983825683594,276.0,6846.7890625,-0.0,5060.44921875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454887568950653,1.0,0.0,0.0,0.333522617816925,0.4914814531803131,7.698614190587705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.846435546875,0.0,20.62870216369629,1895.4371337890625,0.0,187.4012145996093,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817126274108887,0.2728536427021026,0.2521964311599731,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.854188084602356,0.5508434772491455,0.5268387198448181,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775505065917968,0.8149183392524719,0.5707058310508728,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631232738494873,0.387851744890213,0.3736951351165771,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812382340431213,0.2723731100559234,1.2573096752166748,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088167071342468,1.0,1.0,0.0,1.0,-3.5799050331115723,3.579894542694092,1.0310775905963965e-05,2.7675366401672363,0.2139755636453628,0.2139755636453628,0.0,274.1684265136719,276.0,6605.3251953125,-0.0,5060.62646484375,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365535140037536,1.0,0.0,0.0,0.3205791115760803,0.4911665320396423,7.247695332779358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.0703125,0.0,20.53815650939941,1895.4371337890625,0.0,173.63682556152344,0.2431584894657135,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811944246292114,0.272644966840744,0.2520332634449005,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536314368247986,0.5505274534225464,0.5265679359436035,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772002696990968,0.8151523470878601,0.5708867907524109,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626599669456482,0.3876890242099762,0.3735673129558563,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807581782341003,0.2722082734107971,1.2566916942596436,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089143395423889,1.0,1.0,0.0,1.0,-3.5787036418914795,3.578693389892578,1.0303851922799367e-05,2.766605854034424,0.2119459956884384,0.2119459956884384,0.0,274.6761779785156,279.0,6558.8994140625,-0.0,5060.49267578125,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334810733795166,1.0,0.0,0.0,0.3180906176567077,0.4911070764064789,7.164540516413353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.739501953125,0.0,20.5209903717041,1895.4371337890625,0.0,170.9512481689453,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779530048370361,0.2713053524494171,0.2509824931621551,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.850173830986023,0.5485124588012695,0.5248387455940247,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165487051010132,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866325318813324,0.3727319538593292,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777519583702087,0.2711401581764221,1.2526613473892212,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094768285751343,1.0,1.0,0.0,1.0,-3.5708131790161133,3.570802927017212,1.0258430847898126e-05,2.760493278503418,0.1987689584493637,0.1987689584493637,0.0,277.8446655273437,282.0,6266.10302734375,-0.0,5058.41259765625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236214816570282,1.0,0.0,0.0,0.3023824393749237,0.4907428026199341,6.662581153449309e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0377197265625,0.0,20.414531707763672,1895.4371337890625,0.0,153.6392364501953,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779530048370361,0.2713053524494171,0.2509824931621551,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.850173830986023,0.5485124588012695,0.5248387455940247,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165487051010132,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866325318813324,0.3727319538593292,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777519583702087,0.2711401581764221,1.2526613473892212,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094768285751343,1.0,1.0,0.0,1.0,-3.5708131790161133,3.570802927017212,1.0258430847898126e-05,2.760493278503418,0.1987689584493637,0.1987689584493637,0.0,277.8446655273437,282.0,6266.10302734375,-0.0,5058.41259765625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236214816570282,1.0,0.0,0.0,0.3023824393749237,0.4907428026199341,6.662581153449309e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0377197265625,0.0,20.414531707763672,1895.4371337890625,0.0,153.6392364501953,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747077107429504,0.2699052691459656,0.2498787939548492,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467502593994141,0.5464282035827637,0.5230461955070496,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178300261497498,0.5729814767837524,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855074942111969,0.3718337118625641,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747365593910217,0.2700074911117553,1.2483474016189575,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099597454071045,1.0,1.0,0.0,1.0,-3.562272548675537,3.562262535095215,1.020938088913681e-05,2.753877639770508,0.1847376227378845,0.1847376227378845,0.0,281.0079650878906,270.0,5970.26953125,-0.0,5054.2431640625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119710981845855,1.0,0.0,0.0,0.286483883857727,0.4904017150402069,6.189406320800117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.338134765625,0.0,20.31037712097168,1895.4371337890625,0.0,135.35586547851562,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747077107429504,0.2699052691459656,0.2498787939548492,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467502593994141,0.5464282035827637,0.5230461955070496,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178300261497498,0.5729814767837524,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855074942111969,0.3718337118625641,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747365593910217,0.2700074911117553,1.2483474016189575,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099597454071045,1.0,1.0,0.0,1.0,-3.562272548675537,3.562262535095215,1.020938088913681e-05,2.753877639770508,0.1847376227378845,0.1847376227378845,0.0,281.0079650878906,270.0,5970.26953125,-0.0,5054.2431640625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119710981845855,1.0,0.0,0.0,0.286483883857727,0.4904017150402069,6.189406320800117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.338134765625,0.0,20.31037712097168,1895.4371337890625,0.0,135.35586547851562,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746528744697571,0.2691842913627624,0.2492037266492843,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.846886932849884,0.54535973072052,0.5220165848731995,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736924171447754,0.8184273838996887,0.5733757019042969,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.757125198841095,0.3849189281463623,0.3712513744831085,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747949123382568,0.2694171667098999,1.2455662488937378,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084095478057861,1.0,1.0,0.0,1.0,-3.5566539764404297,3.5566437244415283,1.017729846353177e-05,2.7495691776275635,0.1773957461118698,0.1773957461118698,0.0,279.7717590332031,270.0,5821.431640625,-0.0,5027.78857421875,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059912025928497,1.0,0.0,0.0,0.2784938812255859,0.4902435541152954,5.9628009196899265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3048095703125,0.0,20.25947380065918,1895.4371337890625,0.0,125.80902099609376,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754124164581299,0.2684598267078399,0.2484682202339172,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479810357093811,0.544279932975769,0.5209174752235413,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410883903505,0.8190016150474548,0.5737107992172241,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113742828369,0.384319931268692,0.3705999553203583,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756654381752014,0.2688187062740326,1.2424654960632324,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.706249475479126,1.0,1.0,0.0,1.0,-3.550337553024292,3.5503275394439697,1.0141183338419069e-05,2.7446866035461426,0.1698221266269683,0.1698221266269683,0.0,277.0823669433594,258.0,5672.23583984375,-0.0,4988.87109375,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999134957790375,1.0,0.0,0.0,0.2704798877239227,0.4900916814804077,5.742119224549924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1475830078125,0.0,20.20932388305664,1895.4371337890625,0.0,115.95872497558594,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
