time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784089803695679,0.267003446817398,0.2469014078378677,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519122004508972,0.5420901775360107,0.5185970664024353,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778732299804,0.8200822472572327,0.574265718460083,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619576454162598,0.3830952942371368,0.3691778481006622,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788793206214905,0.2676045894622803,1.2357351779937744,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006328105926514,1.0,1.0,0.0,1.0,-3.5365235805511475,3.536513328552246,1.0062384717457462e-05,2.733994722366333,0.153984785079956,0.153984785079956,0.0,269.2806701660156,246.0,5374.4970703125,-0.0,4890.55859375,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593023300171,1.0,0.0,0.0,0.2544433176517486,0.4898248314857483,5.318062878956198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.509521484375,0.0,20.11216735839844,1895.4371337890625,0.0,89.24776458740234,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784089803695679,0.267003446817398,0.2469014078378677,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519122004508972,0.5420901775360107,0.5185970664024353,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778732299804,0.8200822472572327,0.574265718460083,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619576454162598,0.3830952942371368,0.3691778481006622,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788793206214905,0.2676045894622803,1.2357351779937744,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006328105926514,1.0,1.0,0.0,1.0,-3.5365235805511475,3.536513328552246,1.0062384717457462e-05,2.733994722366333,0.153984785079956,0.153984785079956,0.0,269.2806701660156,246.0,5374.4970703125,-0.0,4890.55859375,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593023300171,1.0,0.0,0.0,0.2544433176517486,0.4898248314857483,5.318062878956198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.509521484375,0.0,20.11216735839844,1895.4371337890625,0.0,89.24776458740234,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814500689506531,0.2659420371055603,0.2457172125577926,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558041453361511,0.5404820442199707,0.5168493986129761,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.986619770526886,0.8208035230636597,0.5745913982391357,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656145095825195,0.3821871876716614,0.3680815994739532,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820769309997559,0.2667133510112762,1.2305855751037598,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958851218223572,1.0,1.0,0.0,1.0,-3.5258755683898926,3.5258655548095703,1.0001844202633949e-05,2.725748538970948,0.1419698894023895,0.1419698894023895,0.0,262.4063720703125,246.0,5160.89013671875,-0.0,4809.16943359375,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429023087024688,0.4896678924560547,5.025551530479788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.238037109375,0.0,20.045026779174805,1895.4371337890625,0.0,87.29217529296875,0.2407580614089965,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827743649482727,0.2655302286148071,0.2452523410320282,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574918508529663,0.5398561954498291,0.5161636471748352,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.988662600517273,0.8210669755935669,0.5747022032737732,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671929001808167,0.3818315267562866,0.3676473498344421,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834617853164673,0.2663664519786834,1.2285548448562622,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939513683319092,1.0,1.0,0.0,1.0,-3.5216598510742188,3.5216498374938965,9.977923582482616e-06,2.722482919692993,0.1372117102146148,0.1372117102146148,0.0,259.5817565917969,234.0,5079.09375,-0.0,4776.34423828125,1.0,283.1499938964844,288.1724548339844,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384752631187439,0.4896159470081329,4.915846840702898e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3406982421875,0.0,20.01990509033203,1895.4371337890625,0.0,86.92613220214844,0.2406305521726608,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881183385848999,0.2640299499034881,0.2435458302497863,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643053770065308,0.5375707149505615,0.5136463642120361,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154030799866,0.8219472765922546,0.575040876865387,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735339403152466,0.3805211782455444,0.366037517786026,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890261173248291,0.2650982737541199,1.2210702896118164,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.686653733253479,1.0,1.0,0.0,1.0,-3.506047487258911,3.506037473678589,9.889581633615308e-06,2.710388660430908,0.1194840371608734,0.1194840371608734,0.0,248.90147399902344,222.0,4787.5810546875,-0.0,4653.876953125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.22266885638237,0.4894762933254242,4.534269848477379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.771484375,0.0,19.933313369750977,1895.4371337890625,0.0,81.20490264892578,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881183385848999,0.2640299499034881,0.2435458302497863,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643053770065308,0.5375707149505615,0.5136463642120361,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154030799866,0.8219472765922546,0.575040876865387,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735339403152466,0.3805211782455444,0.366037517786026,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890261173248291,0.2650982737541199,1.2210702896118164,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.686653733253479,1.0,1.0,0.0,1.0,-3.506047487258911,3.506037473678589,9.889581633615308e-06,2.710388660430908,0.1194840371608734,0.1194840371608734,0.0,248.90147399902344,222.0,4787.5810546875,-0.0,4653.876953125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.22266885638237,0.4894762933254242,4.534269848477379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.771484375,0.0,19.933313369750977,1895.4371337890625,0.0,81.20490264892578,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693116307258606,0.2624634504318237,0.2418347746133804,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708015084266663,0.5351969599723816,0.5111041069030762,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230926394462585,0.5684590935707092,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795675992965698,0.3791237473487854,0.3644048273563385,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942477822303772,0.2637659609317779,1.2135628461837769,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785135865211487,1.0,1.0,0.0,1.0,-3.482041597366333,3.48203182220459,9.755247447174042e-06,2.6920628547668457,0.100766621530056,0.100766621530056,0.0,238.8860778808593,210.0,4499.162109375,-0.0,4512.357421875,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071057260036468,0.4894057512283325,4.1722350019313126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.663818359375,0.0,19.852678298950195,1895.4371337890625,0.0,72.22042846679688,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693116307258606,0.2624634504318237,0.2418347746133804,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708015084266663,0.5351969599723816,0.5111041069030762,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230926394462585,0.5684590935707092,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795675992965698,0.3791237473487854,0.3644048273563385,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942477822303772,0.2637659609317779,1.2135628461837769,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785135865211487,1.0,1.0,0.0,1.0,-3.482041597366333,3.48203182220459,9.755247447174042e-06,2.6920628547668457,0.100766621530056,0.100766621530056,0.0,238.8860778808593,210.0,4499.162109375,-0.0,4512.357421875,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071057260036468,0.4894057512283325,4.1722350019313126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.663818359375,0.0,19.852678298950195,1895.4371337890625,0.0,72.22042846679688,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953728795051575,0.2616414725780487,0.2409608960151672,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.873802661895752,0.5339624285697937,0.509806752204895,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243229985237122,0.5612552165985107,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823466658592224,0.3783732652664184,0.3635594844818115,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966217160224915,0.2630686163902282,1.2097399234771729,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739383935928345,1.0,1.0,0.0,1.0,-3.4651503562927246,3.465140581130981,9.660729119786993e-06,2.6789653301239014,0.091006264090538,0.091006264090538,0.0,234.1122894287109,210.0,4355.9052734375,-0.0,4429.69775390625,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853350162506,1.0,0.0,0.0,0.1994236707687378,0.4893884360790252,3.997912667585979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6214599609375,0.0,19.814302444458008,1895.4371337890625,0.0,67.74594116210938,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.697843074798584,0.2608043253421783,0.2400639653205871,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770909309387207,0.5327053666114807,0.5084786415100098,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259159326553345,0.5536141395568848,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853713035583496,0.3775948286056518,0.3626790344715118,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992166042327881,0.2623632848262787,1.2058327198028564,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691417098045349,1.0,1.0,0.0,1.0,-3.447525978088379,3.447516441345215,9.562658306094818e-06,2.6653218269348145,0.0809806585311889,0.0809806585311889,0.0,229.1234588623047,198.0,4214.63720703125,-0.0,4344.173828125,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878676056861877,1.0,0.0,0.0,0.1918245553970337,0.4893909096717834,3.828042771658602e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9730224609375,0.0,19.77751350402832,1895.4371337890625,0.0,63.388893127441406,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703371524810791,0.2590931057929992,0.2382197380065918,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844728469848633,0.5301334261894226,0.5057498216629028,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298532366752625,0.5372546315193176,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921018600463867,0.3759653866291046,0.3608309328556061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050148844718933,0.2609355449676513,1.1978576183319092,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590309143066406,1.0,1.0,0.0,1.0,-3.4105358123779297,3.4105265140533447,9.358429451822303e-06,2.636676788330078,0.0601484850049018,0.0601484850049018,0.0,218.6825408935547,186.0,3937.960205078125,-0.0,4167.45849609375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769375205039978,0.489463746547699,3.50197870702118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.327880859375,0.0,19.70919418334961,1895.4371337890625,0.0,54.89585113525391,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703371524810791,0.2590931057929992,0.2382197380065918,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844728469848633,0.5301334261894226,0.5057498216629028,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298532366752625,0.5372546315193176,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921018600463867,0.3759653866291046,0.3608309328556061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050148844718933,0.2609355449676513,1.1978576183319092,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590309143066406,1.0,1.0,0.0,1.0,-3.4105358123779297,3.4105265140533447,9.358429451822303e-06,2.636676788330078,0.0601484850049018,0.0601484850049018,0.0,218.6825408935547,186.0,3937.960205078125,-0.0,4167.45849609375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769375205039978,0.489463746547699,3.50197870702118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.327880859375,0.0,19.70919418334961,1895.4371337890625,0.0,54.89585113525391,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091035842895508,0.2574809789657593,0.2364761233329773,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921790719032288,0.5277065634727478,0.5031681060791016,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341633081436157,0.5211461782455444,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990584969520569,0.3743902146816253,0.3590442538261413,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109818458557129,0.2596057653427124,1.1903852224349976,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492398381233215,1.0,1.0,0.0,1.0,-3.3748250007629395,3.3748159408569336,9.163334652839694e-06,2.609014749526977,0.040058959275484,0.040058959275484,0.0,208.70822143554688,186.0,3690.48828125,-0.0,4000.861083984375,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956916809082,1.0,0.0,0.0,0.1636660248041153,0.4896083176136017,3.217980992786806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.312255859375,0.0,19.65262031555176,1895.4371337890625,0.0,47.26994705200195,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096245884895325,0.257339209318161,0.2363227158784866,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928897976875305,0.5274930000305176,0.502940833568573,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345648050308228,0.5197038054466248,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996969819068909,0.374250054359436,0.3588854968547821,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.711516797542572,0.2594894766807556,1.1897307634353638,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483699083328247,1.0,1.0,0.0,1.0,-3.371654510498047,3.371645450592041,9.146112461166922e-06,2.6065587997436523,0.0382706895470619,0.0382706895470619,0.0,207.82960510253903,189.0,3669.304443359375,-0.0,3986.27197265625,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786877632141,1.0,0.0,0.0,0.1625336110591888,0.489624410867691,3.194013276086593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2955322265625,0.0,19.64799118041992,1895.4371337890625,0.0,46.61552810668945,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120780944824219,0.2555705904960632,0.234575018286705,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966531157493591,0.5248216390609741,0.5002690553665161,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391623497009277,0.5106519460678101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031231164932251,0.3724868893623352,0.3570621609687805,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142316102981567,0.2580519914627075,1.1824564933776855,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422129273414612,1.0,1.0,0.0,1.0,-3.3444902896881104,3.3444812297821045,8.998527846415527e-06,2.585249900817871,0.0153959011659026,0.0153959011659026,0.0,202.0257568359375,192.0,3411.792724609375,-0.0,3873.906005859375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487100273370742,0.4898818433284759,2.9044968652414127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.375732421875,0.0,19.594432830810547,1895.4371337890625,0.0,38.5737190246582,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120780944824219,0.2555705904960632,0.234575018286705,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966531157493591,0.5248216390609741,0.5002690553665161,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391623497009277,0.5106519460678101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031231164932251,0.3724868893623352,0.3570621609687805,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142316102981567,0.2580519914627075,1.1824564933776855,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422129273414612,1.0,1.0,0.0,1.0,-3.3444902896881104,3.3444812297821045,8.998527846415527e-06,2.585249900817871,0.0153959011659026,0.0153959011659026,0.0,202.0257568359375,192.0,3411.792724609375,-0.0,3873.906005859375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487100273370742,0.4898818433284759,2.9044968652414127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.375732421875,0.0,19.594432830810547,1895.4371337890625,0.0,38.5737190246582,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121838331222534,0.2542318701744079,0.2330739647150039,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973151445388794,0.5227435231208801,0.4979158341884613,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435924649238586,0.5071595311164856,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037856221199036,0.3711315095424652,0.3554756045341491,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145977020263672,0.2569146752357483,1.176205039024353,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386539340019226,1.0,1.0,0.0,1.0,-3.326216220855713,3.326207399368286,8.899989552446641e-06,2.57094144821167,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.22705078125,-0.0,3808.19384765625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746561765670776,1.0,0.0,0.0,0.0001624658179935,0.4280095100402832,3.080833331503552e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18801498413086,0.0,16.81459617614746,1895.4371337890625,0.0,1.798843264579773,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121838331222534,0.2542318701744079,0.2330739647150039,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973151445388794,0.5227435231208801,0.4979158341884613,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435924649238586,0.5071595311164856,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037856221199036,0.3711315095424652,0.3554756045341491,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145977020263672,0.2569146752357483,1.176205039024353,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386539340019226,1.0,1.0,0.0,1.0,-3.326216220855713,3.326207399368286,8.899989552446641e-06,2.57094144821167,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.22705078125,-0.0,3808.19384765625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746561765670776,1.0,0.0,0.0,0.0001624658179935,0.4280095100402832,3.080833331503552e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18801498413086,0.0,16.81459617614746,1895.4371337890625,0.0,1.798843264579773,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127469182014465,0.2543491125106811,0.2329103499650955,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980442881584167,0.5227609872817993,0.4975658357143402,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470619320869446,0.5056065917015076,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044935464859009,0.3712590336799621,0.3553002774715423,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151290774345398,0.2569615244865417,1.175273060798645,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377310752868652,1.0,1.0,0.0,1.0,-3.3223893642425537,3.322380542755127,8.879188499122392e-06,2.567854642868042,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5145263671875,195.0,1358.1827392578125,-0.0,3791.781494140625,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518409192562103,1.0,0.0,0.0,1.6239442629739642e-05,0.4568152725696563,3.079479488250769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410767912864685,0.0,17.693330764770508,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136221528053284,0.2546599209308624,0.2330890148878097,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990297913551331,0.5230388045310974,0.497695654630661,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507667779922485,0.504127025604248,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054699301719666,0.371627926826477,0.355519562959671,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159358263015747,0.2572370171546936,1.175905466079712,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373387575149536,1.0,1.0,0.0067706923000514,1.0,-3.3219990730285645,3.321979522705078,1.9403669284656644e-05,2.5674691200256348,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605895996093,198.0,884.6730346679688,-0.0,3785.730224609375,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154829651117324,1.0,0.0,0.0,1.5986159269232303e-05,0.4721300005912781,3.0314496030602045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276854872703552,0.0,18.18794059753418,1895.4371337890625,0.0,0.0,0.2334877997636795,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144876718521118,0.2550219595432281,0.2334992289543151,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998267650604248,0.5232534408569336,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.857340395450592,0.5031581521034241,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.372202455997467,0.3561246991157532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168715000152588,0.2577848136425018,1.1784027814865112,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376842856407166,1.0,1.0,0.0203120782971382,1.0,-3.325446844100952,3.325352668762207,9.416402463102712e-05,2.5700347423553467,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7185363769531,-0.0,3792.630615234375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083604395389556,1.0,0.0,0.0,1.591748332430143e-05,0.4889058768749237,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128603309392929,0.0,18.814298629760746,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144876718521118,0.2550219595432281,0.2334992289543151,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998267650604248,0.5232534408569336,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.857340395450592,0.5031581521034241,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.372202455997467,0.3561246991157532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168715000152588,0.2577848136425018,1.1784027814865112,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376842856407166,1.0,1.0,0.0203120782971382,1.0,-3.325446844100952,3.325352668762207,9.416402463102712e-05,2.5700347423553467,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7185363769531,-0.0,3792.630615234375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083604395389556,1.0,0.0,0.0,1.591748332430143e-05,0.4889058768749237,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128603309392929,0.0,18.814298629760746,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318781852722,0.2546668946743011,0.2333939969539642,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.898196816444397,0.522523820400238,0.4976158142089844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620926141738892,0.5054075121879578,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191900253296,0.3720674216747284,0.3562274277210235,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160631418228149,0.2578454315662384,1.1795400381088257,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388595104217529,1.0,1.0,0.0338534638285636,1.0,-3.329030752182007,3.3286285400390625,0.0004021075437776,2.5725409984588623,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8523941040039,-0.0,3810.59423828125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303272724151,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081041812896,0.0,19.123180389404297,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318781852722,0.2546668946743011,0.2333939969539642,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.898196816444397,0.522523820400238,0.4976158142089844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620926141738892,0.5054075121879578,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191900253296,0.3720674216747284,0.3562274277210235,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160631418228149,0.2578454315662384,1.1795400381088257,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388595104217529,1.0,1.0,0.0338534638285636,1.0,-3.329030752182007,3.3286285400390625,0.0004021075437776,2.5725409984588623,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8523941040039,-0.0,3810.59423828125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303272724151,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081041812896,0.0,19.123180389404297,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103872895240784,0.2536646127700805,0.2327151596546173,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945648670196533,0.5209639072418213,0.4964181780815124,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651582598686218,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152947425842,0.3712228834629059,0.3556794822216034,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136121988296509,0.2573117017745971,1.1782392263412476,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403005123138428,1.0,1.0,0.0812608674168586,1.0,-3.3302834033966064,3.308804750442505,0.021478533744812,2.5526013374328613,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57021713256836,-0.0,3829.82470703125,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207681417465,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103872895240784,0.2536646127700805,0.2327151596546173,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945648670196533,0.5209639072418213,0.4964181780815124,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651582598686218,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152947425842,0.3712228834629059,0.3556794822216034,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136121988296509,0.2573117017745971,1.1782392263412476,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403005123138428,1.0,1.0,0.0812608674168586,1.0,-3.3302834033966064,3.308804750442505,0.021478533744812,2.5526013374328613,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57021713256836,-0.0,3829.82470703125,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207681417465,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066696286201477,0.2528228163719177,0.2319097071886062,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901857137680054,0.5196694135665894,0.4950807690620422,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682239651679993,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607981681824,0.3704817593097687,0.3549387156963348,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.710345983505249,0.2567471861839294,1.175822138786316,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417704224586487,1.0,1.0,0.128668263554573,1.0,-3.3310587406158447,3.103640079498291,0.2274186164140701,2.3482110500335693,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6342163085937,-0.0,3848.943603515625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552778720855,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066696286201477,0.2528228163719177,0.2319097071886062,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901857137680054,0.5196694135665894,0.4950807690620422,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682239651679993,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607981681824,0.3704817593097687,0.3549387156963348,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.710345983505249,0.2567471861839294,1.175822138786316,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417704224586487,1.0,1.0,0.128668263554573,1.0,-3.3310587406158447,3.103640079498291,0.2274186164140701,2.3482110500335693,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6342163085937,-0.0,3848.943603515625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552778720855,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056980133056641,0.2531448006629944,0.2319570332765579,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889197707176208,0.5200312733650208,0.4950636327266693,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711770176887512,0.518252432346344,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975094318389893,0.3708641827106476,0.3550368249416351,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094035744667053,0.2570120394229889,1.1761234998703003,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426519751548767,1.0,1.0,0.1523719727993011,1.0,-3.334123611450196,2.953330993652344,0.3807926476001739,2.19773817062378,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579376220703,210.0,523.4844970703125,-0.0,3862.947509765625,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131043791770935,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058396935462952,0.25397589802742,0.2325083017349243,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888115286827087,0.5211132764816284,0.4957809746265411,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751252889633179,0.5191877484321594,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975200414657593,0.3718000650405884,0.3556914329528808,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094461917877197,0.257728636264801,1.1784508228302002,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437845230102539,1.0,1.0,0.1740593612194061,1.0,-3.340350151062012,2.8772237300872803,0.4631264507770538,2.120431661605835,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7402801513672,213.0,543.1831665039062,-0.0,3883.39501953125,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347844451665878,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070605754852295,0.2558494210243225,0.2341624647378921,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895692229270935,0.5236474871635437,0.4980963170528412,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833837509155273,0.5203174352645874,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984766364097595,0.3740115165710449,0.3577130138874054,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105407118797302,0.25958451628685,1.1863281726837158,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.646719753742218,1.0,1.0,0.2174341380596161,1.0,-3.3583788871765137,2.765666007995605,0.5927127003669739,2.005251884460449,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4512023925781,-0.0,3939.28515625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410778909921646,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
