time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004974781186319,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0005238710436969,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0003869295178446,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000523870170582,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0024850058834999,291.213134765625,294.1499938964844,288.1061706542969,285.04754638671875,290.5389709472656,295.8342590332031,291.1217041015625,0.0,0.0,0.6336296796798706,0.6336296796798706,0.6062126159667969,1.0,-0.0100570144131779,0.0090772369876503,0.0009797778911888,-0.0106491828337311,0.0,0.0,0.0,-0.0529236681759357,60.0,4.844577312469482,-0.0,-2.2548422293766635e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.63905882130024e-25,-5.7228009032566935e-24,-3.3206956323497635e-28,1.1083292111563286e-17,1.1080749358360298e-17,2.5427390666005848e-21,0.0,0.0,-0.0,0.0,0.0,1.0286932026608482e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0007728176424279,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0007763632456772,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0005734195583499,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0012160134501755,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0040745665319263,291.21551513671875,294.1499938964844,288.1020202636719,285.0453186035156,290.50567626953125,295.71502685546875,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0087461322546005,0.0081423809751868,0.000603751395829,-0.0111332880333065,0.0,0.0,0.0,-0.0464291758835315,60.0,1.2205909490585327,-0.0,-6.350936473609181e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9795226860923085e-27,-1.8259783402822182e-26,-6.669069586339356e-30,-6.116641219853485e-18,-6.112318373972283e-18,-4.3232126194815155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001161171094281,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0001507093838881,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001472364237997,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001348873629467,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0005867448635399,291.216552734375,294.1499938964844,288.0771179199219,285.0317687988281,290.4237976074219,294.7886962890625,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013632179470732,0.0030361921526491,-0.0016729743219912,-0.0149146253243088,0.0,0.0,0.0,-0.0091483267024159,60.0,-4.946334362030029,-0.0,-1.4905479872595606e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4613374088752603e-35,6.30996241368973e-35,1.2998400430990958e-35,2.586395866029416e-20,2.125544143090287e-20,4.608516825494502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.530199895380063e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001009162297123,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.52415435272269e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001006055463221,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004761850868817,291.216796875,294.1499938964844,288.0516052246094,285.0177001953125,290.40057373046875,293.8531494140625,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.001018188195303,0.000757610076107,0.0002605780900921,-0.0170915108174085,0.0,0.0,0.0,-0.0081470850855112,60.0,-3.311929702758789,-0.0,-8.315139865544553e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.75040179406113e-43,5.843414596234487e-43,3.0688436368713494e-43,6.079435401689152e-21,3.107391212760679e-21,2.972044188928473e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.487615170655772e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.991248953156172e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.37985537853092e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.99108306132257e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004739267460536,291.2170104980469,294.1499938964844,288.0255126953125,285.0030517578125,290.3793029785156,293.0416259765625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112752206623,3.3979588920374226e-08,0.0010112412273883,-0.017824862152338,0.0,0.0,0.0,-0.0083661274984478,60.0,-2.555020332336426,-0.0,-8.201292445164654e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.175659771383797e-21,3.0881459349249658e-21,3.087513836458831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.4867980806157e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.990138642024247e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.37872178433463e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.990111720981076e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.000473885302199,291.2172241210937,294.1499938964844,287.9989013671875,284.9879455566406,290.3580017089844,292.34033203125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2901456356048584,-0.0,-8.199674539355328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17610082667135e-21,3.0880568756842107e-21,3.0880439509871388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.485471673542634e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.988735837396234e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.377678412012756e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.988711826736107e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004738190327771,291.2176208496094,294.1499938964844,287.9441223144531,284.95623779296875,290.3152770996094,291.2080078125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184054136276245,-0.0,-8.197326195613641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176109712400586e-21,3.088054856200293e-21,3.088054856200293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.485471673542634e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.988735837396234e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.377678412012756e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.988711826736107e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004738190327771,291.2176208496094,294.1499938964844,287.9441223144531,284.95623779296875,290.3152770996094,291.2080078125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184054136276245,-0.0,-8.197326195613641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176109712400586e-21,3.088054856200293e-21,3.088054856200293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.484076144872232e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.987265366362408e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.376592111540958e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.987242083298042e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004737493291031,291.21795654296875,294.1499938964844,287.88751220703125,284.9227600097656,290.2723083496094,290.35693359375,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045137882232666,-0.0,-8.194863454491499e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.484076144872232e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.987265366362408e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.376592111540958e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.987242083298042e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004737493291031,291.21795654296875,294.1499938964844,287.88751220703125,284.9227600097656,290.2723083496094,290.35693359375,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045137882232666,-0.0,-8.194863454491499e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.482607856625692e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.985718497773632e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.37544905859977e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004736759874504,291.21826171875,294.1499938964844,287.8291931152344,284.8876953125,290.2290954589844,289.7125549316406,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240983247756958,-0.0,-8.192275657847858e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.482607856625692e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.985718497773632e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.37544905859977e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004736759874504,291.21826171875,294.1499938964844,287.8291931152344,284.8876953125,290.2290954589844,289.7125549316406,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240983247756958,-0.0,-8.192275657847858e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.481585584580898e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.984641656046732e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.374653068836778e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.984617645386606e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004736249393317,291.21844482421875,294.1499938964844,287.7894592285156,284.8634948730469,290.2000732421875,289.3699035644531,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309761619868e-09,0.0010104882530868,-0.0176299884915351,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.267082929611206,-0.0,-8.190475853098178e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.48106389841996e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.9840915936511e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.374247070401907e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.984068310586736e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004735988622996,291.2185363769531,294.1499938964844,287.7694396972656,284.8512268066406,290.18560791015625,289.22052001953125,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280308485031128,-0.0,-8.189558542426313e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.48026281548664e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.983247582567856e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.373623520834371e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.98322429950349e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004735588736366,291.2186279296875,294.1499938964844,287.73907470703125,284.83251953125,290.16375732421875,289.0184326171875,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300414562225342,-0.0,-8.188150246724035e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.47944208746776e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.982382471207528e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.372984691755846e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.982359915738924e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004735178372357,291.21875,294.1499938964844,287.7084045410156,284.8135070800781,290.1418151855469,288.8402404785156,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207366466522217,-0.0,-8.186707134427706e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.47773878579028e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.980588220059872e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.37165828468278e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.980565664591268e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004734327667392,291.2189025878906,294.1499938964844,287.64630126953125,284.7747497558594,290.09771728515625,288.5425109863281,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361925840377808,-0.0,-8.183716460052892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.47773878579028e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.980588220059872e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.37165828468278e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.980565664591268e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004734327667392,291.2189025878906,294.1499938964844,287.64630126953125,284.7747497558594,290.09771728515625,288.5425109863281,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361925840377808,-0.0,-8.183716460052892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.475950355408712e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.978703747037798e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.370266393991187e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.978681191569194e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004733434179797,291.21905517578125,294.1499938964844,287.5833435058594,284.735107421875,290.05328369140625,288.3056640625,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403716802597046,-0.0,-8.180580834959984e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.475950355408712e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.978703747037798e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.370266393991187e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.978681191569194e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004733434179797,291.21905517578125,294.1499938964844,287.5833435058594,284.735107421875,290.05328369140625,288.3056640625,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403716802597046,-0.0,-8.180580834959984e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.474074613535775e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.976727596949786e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.36880610929802e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.976705769076943e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004732497327495,291.2191467285156,294.1499938964844,287.51971435546875,284.6947937011719,290.008544921875,288.1136779785156,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459736347198486,-0.0,-8.177294574807092e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.474074613535775e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.976727596949786e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.36880610929802e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.976705769076943e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004732497327495,291.2191467285156,294.1499938964844,287.51971435546875,284.6947937011719,290.008544921875,288.1136779785156,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459736347198486,-0.0,-8.177294574807092e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.472108649788424e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.97465685941279e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.367276703007519e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.974635031539948e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004731515364255,291.2191772460937,294.1499938964844,287.4555969238281,284.6539611816406,289.9634704589844,287.95477294921875,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488562822341919,-0.0,-8.173854837423279e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.472108649788424e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.97465685941279e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.367276703007519e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.974635031539948e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004731515364255,291.2191772460937,294.1499938964844,287.4555969238281,284.6539611816406,289.9634704589844,287.95477294921875,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488562822341919,-0.0,-8.173854837423279e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.471092198509724e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.973585838451982e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.366485078819096e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.97356401057914e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004731007502414,291.2192077636719,294.1499938964844,287.4234313964844,284.6333923339844,289.9407958984375,287.88494873046875,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5099399089813232,-0.0,-8.172077059498407e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.470053191762418e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.972490806831048e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.36567671992816e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.972469706553966e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004730488290078,291.2192077636719,294.1499938964844,287.3912353515625,284.6127624511719,289.9180603027344,287.8203430175781,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313491821289062,-0.0,-8.170260912265803e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.467907511861996e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.970230894396082e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.364006887655705e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004729416687041,291.2191772460937,294.1499938964844,287.3268127441406,284.5714416503906,289.872314453125,287.7039489746094,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574197292327881,-0.0,-8.16651422042014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.467907511861996e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.970230894396082e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.364006887655705e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004729416687041,291.2191772460937,294.1499938964844,287.3268127441406,284.5714416503906,289.872314453125,287.7039489746094,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574197292327881,-0.0,-8.16651422042014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.465675248065963e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.967879304895176e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004728301719296,291.2191162109375,294.1499938964844,287.26251220703125,284.5301818847656,289.82623291015625,287.6010131835937,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169707775115967,-0.0,-8.162619025142703e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.465675248065963e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.967879304895176e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004728301719296,291.2191162109375,294.1499938964844,287.26251220703125,284.5301818847656,289.82623291015625,287.6010131835937,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169707775115967,-0.0,-8.162619025142703e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.463360765948892e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.965441131498665e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.360468589467928e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004727145424112,291.2190246582031,294.1499938964844,287.19854736328125,284.4891052246094,289.7798767089844,287.5081787109375,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659534215927124,-0.0,-8.158583142403587e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.463360765948892e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.965441131498665e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.360468589467928e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004727145424112,291.2190246582031,294.1499938964844,287.19854736328125,284.4891052246094,289.7798767089844,287.5081787109375,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659534215927124,-0.0,-8.158583142403587e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.460969886276872e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.962922194972634e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.35860739951022e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.000472595100291,291.2189025878906,294.1499938964844,287.1351013183594,284.44842529296875,289.7331848144531,287.4230041503906,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701751708984375,-0.0,-8.15441651980109e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.460969886276872e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.962922194972634e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.35860739951022e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.000472595100291,291.2189025878906,294.1499938964844,287.1351013183594,284.44842529296875,289.7331848144531,287.4230041503906,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701751708984375,-0.0,-8.15441651980109e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.459741704631595e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.961628529708833e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.357652066275477e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.961608157027511e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004725337494164,291.21881103515625,294.1499938964844,287.1036376953125,284.4283142089844,289.7097473144531,287.3826904296875,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722687005996704,-0.0,-8.152277786166452e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.458485874347387e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.960305760614574e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.356674905167893e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.960285387933254e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004724710306618,291.2187194824219,294.1499938964844,287.0723876953125,284.4083557128906,289.6862487792969,287.3436584472656,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743482828140259,-0.0,-8.150092156711254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.455877443542704e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.957558359019458e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.354644912993535e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004723407328128,291.2185363769531,294.1499938964844,287.0106201171875,284.3690490722656,289.6390075683594,287.2688903808594,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7845823764801025,-0.0,-8.145555341343427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.455877443542704e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.957558359019458e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.354644912993535e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004723407328128,291.2185363769531,294.1499938964844,287.0106201171875,284.3690490722656,289.6390075683594,287.2688903808594,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7845823764801025,-0.0,-8.145555341343427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
