time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.453124948777258e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.954658889910206e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.352503598667681e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004722032463178,291.2182922363281,294.1499938964844,286.95001220703125,284.3306884765625,289.591552734375,287.19781494140625,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824903964996338,-0.0,-8.14077196764629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.453124948777258e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.954658889910206e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.352503598667681e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004722032463178,291.2182922363281,294.1499938964844,286.95001220703125,284.3306884765625,289.591552734375,287.19781494140625,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824903964996338,-0.0,-8.14077196764629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.450221114093438e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.951600077329203e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.350243686232716e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004720581637229,291.2180480957031,294.1499938964844,286.89068603515625,284.29345703125,289.5438842773437,287.1298217773437,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643040657043457,-0.0,-8.135729245850598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.450221114093438e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.951600077329203e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.350243686232716e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004720581637229,291.2180480957031,294.1499938964844,286.89068603515625,284.29345703125,289.5438842773437,287.1298217773437,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643040657043457,-0.0,-8.135729245850598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.447168849874288e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.948384831659496e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.347868813667446e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.000471905717859,291.2177429199219,294.1499938964844,286.8329467773437,284.257568359375,289.4960632324219,287.0644836425781,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902643203735352,-0.0,-8.130434281383715e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.447168849874288e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.948384831659496e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.347868813667446e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.000471905717859,291.2177429199219,294.1499938964844,286.8329467773437,284.257568359375,289.4960632324219,287.0644836425781,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902643203735352,-0.0,-8.130434281383715e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.445591422263532e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.946723730536178e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.346642087213695e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.94670481304638e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004718269337899,291.21759033203125,294.1499938964844,286.8046875,284.2401733398437,289.4720764160156,287.0327453613281,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921371459960937,-0.0,-8.127699402393773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.443983435630798e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.945030615199356e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.345390622504056e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.94501169770956e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004717466072179,291.2174072265625,294.1499938964844,286.7768859863281,284.2231750488281,289.44805908203125,287.0015869140625,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939783811569214,-0.0,-8.124911943241386e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.440689609618858e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.941560711013152e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.34282803023234e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004715820541605,291.2170715332031,294.1499938964844,286.7228088378906,284.1905212402344,289.39996337890625,286.94091796875,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975595474243164,-0.0,-8.119205574530498e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.440689609618858e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.941560711013152e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.34282803023234e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004715820541605,291.2170715332031,294.1499938964844,286.7228088378906,284.1905212402344,289.39996337890625,286.94091796875,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975595474243164,-0.0,-8.119205574530498e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.437317930860444e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.938010043697432e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004714136593975,291.2166748046875,294.1499938964844,286.6708374023437,284.15972900390625,289.351806640625,286.8824768066406,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009946823120117,-0.0,-8.113368465956229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.437317930860444e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.938010043697432e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004714136593975,291.2166748046875,294.1499938964844,286.6708374023437,284.15972900390625,289.351806640625,286.8824768066406,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009946823120117,-0.0,-8.113368465956229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.43390841712244e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.93441790342331e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.337551505770534e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004712433146778,291.2162475585937,294.1499938964844,286.6211853027344,284.1309814453125,289.3035888671875,286.82623291015625,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042711973190308,-0.0,-8.10746740853574e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.43390841712244e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.93441790342331e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.337551505770534e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004712433146778,291.2162475585937,294.1499938964844,286.6211853027344,284.1309814453125,289.3035888671875,286.82623291015625,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042711973190308,-0.0,-8.10746740853574e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.43050254136324e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.930831583915278e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004710732027888,291.2158203125,294.1499938964844,286.5740966796875,284.10455322265625,289.25543212890625,286.772216796875,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0737671852111816,-0.0,-8.10157700925629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.43050254136324e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.930831583915278e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004710732027888,291.2158203125,294.1499938964844,286.5740966796875,284.10455322265625,289.25543212890625,286.772216796875,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0737671852111816,-0.0,-8.10157700925629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.428815974388272e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.929054795065896e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.333589746849611e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.92903733276762e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004709889763034,291.215576171875,294.1499938964844,286.55157470703125,284.0922241210937,289.2313537597656,286.7460632324219,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088613986968994,-0.0,-8.09866094186873e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.427149052498862e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.927299106493592e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.332292443607002e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.927280916599555e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004709056811407,291.2153625488281,294.1499938964844,286.5297241210937,284.0805358886719,289.2073059082031,286.7204895019531,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102988719940185,-0.0,-8.095778269989752e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.423896699445322e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.923873585648836e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.329762593144551e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004707432235591,291.21484375,294.1499938964844,286.4883117675781,284.0591735839844,289.1592712402344,286.671142578125,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130263090133667,-0.0,-8.090155745321681e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.423896699445322e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.923873585648836e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.329762593144551e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004707432235591,291.21484375,294.1499938964844,286.4883117675781,284.0591735839844,289.1592712402344,286.671142578125,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130263090133667,-0.0,-8.090155745321681e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.420799324288964e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.920611046254636e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004705885075964,291.2143249511719,294.1499938964844,286.45001220703125,284.0406494140625,289.1114196777344,286.6242980957031,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155478477478028,-0.0,-8.084802516350464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.420799324288964e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.920611046254636e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004705885075964,291.2143249511719,294.1499938964844,286.45001220703125,284.0406494140625,289.1114196777344,286.6242980957031,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155478477478028,-0.0,-8.084802516350464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.418017725693062e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.917681018123405e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.325188198592514e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004704495659098,291.2137756347656,294.1499938964844,286.413330078125,284.0235595703125,289.06378173828125,286.5799255371094,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178974866867065,-0.0,-8.079992852572104e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.418017725693062e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.917681018123405e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.325188198592514e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004704495659098,291.2137756347656,294.1499938964844,286.413330078125,284.0235595703125,289.06378173828125,286.5799255371094,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178974866867065,-0.0,-8.079992852572104e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.41570760915056e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.91524721030146e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.323390309466049e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004703341401182,291.21319580078125,294.1499938964844,286.3766784667969,284.00640869140625,289.016357421875,286.5375366210937,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020487785339355,-0.0,-8.075993207512512e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.41570760915056e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.91524721030146e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.323390309466049e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004703341401182,291.21319580078125,294.1499938964844,286.3766784667969,284.00640869140625,289.016357421875,286.5375366210937,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020487785339355,-0.0,-8.075993207512512e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.41472826525569e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.914215479511768e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.322628516703844e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.914198744809256e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004702852165792,291.212890625,294.1499938964844,286.3583374023437,283.9978332519531,288.9927062988281,286.5169372558594,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213616132736206,-0.0,-8.074295010374044e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.413864609086886e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.913305984809996e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.321956218220294e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.913289250107482e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004702420847024,291.21258544921875,294.1499938964844,286.3399963378906,283.9892272949219,288.9691162109375,286.4966735839844,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2252159118652344,-0.0,-8.072796475744326e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.41247708396986e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.911844244925304e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.320876466110349e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004701727884821,291.21197509765625,294.1499938964844,286.3033447265625,283.9720153808594,288.92205810546875,286.45684814453125,291.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2485153675079346,-0.0,-8.07038276207095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.41247708396986e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.911844244925304e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.320876466110349e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004701727884821,291.21197509765625,294.1499938964844,286.3033447265625,283.9720153808594,288.92205810546875,286.45684814453125,291.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2485153675079346,-0.0,-8.07038276207095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.411526843905448e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.910843073157594e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004701252910308,291.2113342285156,294.1499938964844,286.26666259765625,283.9547119140625,288.8752136230469,286.4178466796875,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27194881439209,-0.0,-8.0687186709838e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.411526843905448e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.910843073157594e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004701252910308,291.2113342285156,294.1499938964844,286.26666259765625,283.9547119140625,288.8752136230469,286.4178466796875,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27194881439209,-0.0,-8.0687186709838e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.410984785063192e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.91027191048488e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.319714495679364e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004700982535723,291.21063232421875,294.1499938964844,286.2300109863281,283.9373779296875,288.8285522460937,286.3794250488281,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295511484146118,-0.0,-8.067755885576845e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.410984785063192e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.91027191048488e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.319714495679364e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004700982535723,291.21063232421875,294.1499938964844,286.2300109863281,283.9373779296875,288.8285522460937,286.3794250488281,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295511484146118,-0.0,-8.067755885576845e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.41081962082535e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.910096559906378e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.319584983633831e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004700899589806,291.2099609375,294.1499938964844,286.1933288574219,283.91998291015625,288.78204345703125,286.3414306640625,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3191964626312256,-0.0,-8.067438272973959e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.41081962082535e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.910096559906378e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.319584983633831e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004700899589806,291.2099609375,294.1499938964844,286.1933288574219,283.91998291015625,288.78204345703125,286.3414306640625,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3191964626312256,-0.0,-8.067438272973959e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.41086618695408e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.910145308822392e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.31962063582614e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910130029311404e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004700922872871,291.2095947265625,294.1499938964844,286.17498779296875,283.9112548828125,288.7588806152344,286.3225402832031,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331082344055176,-0.0,-8.067501511277443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.410992061020806e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.910278458846732e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.319718861253932e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.910262451739982e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004700986319221,291.209228515625,294.1499938964844,286.1566772460937,283.9025573730469,288.7357482910156,286.3037109375,291.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3429946899414062,-0.0,-8.067701884328926e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.411464270669968e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.91077467915602e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.320084841921926e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004701222060248,291.20849609375,294.1499938964844,286.1199951171875,283.8850402832031,288.6896057128906,286.2662353515625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668928146362305,-0.0,-8.068478507539113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
