time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.411464270669968e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.91077467915602e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.320084841921926e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004701222060248,291.20849609375,294.1499938964844,286.1199951171875,283.8850402832031,288.6896057128906,286.2662353515625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668928146362305,-0.0,-8.068478507539113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.412193321622908e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.911541565088557e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.320650911424309e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004701585858128,291.2077331542969,294.1499938964844,286.0833435058594,283.86749267578125,288.64361572265625,286.2288818359375,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390881299972534,-0.0,-8.069696377788206e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.412193321622908e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.911541565088557e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.320650911424309e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004701585858128,291.2077331542969,294.1499938964844,286.0833435058594,283.86749267578125,288.64361572265625,286.2288818359375,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390881299972534,-0.0,-8.069696377788206e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.412697545485572e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.912071982398628e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.321043085539714e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.9120574304834e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.00047018378973,291.207275390625,294.1499938964844,286.06280517578125,283.857666015625,288.6179504394531,286.2080078125,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4043490886688232,-0.0,-8.070543344729232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.413135558133944e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.91253400570713e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.321383600356057e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.91251872619614e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004702056758105,291.2069396972656,294.1499938964844,286.0466613769531,283.84991455078125,288.5978088378906,286.1916198730469,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4149460792541504,-0.0,-8.07128088808895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.414249507244676e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.913705434883012e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.322248711716384e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004702612932305,291.20611572265625,294.1499938964844,286.010009765625,283.832275390625,288.5521545410156,286.1544189453125,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439073324203491,-0.0,-8.073158852539566e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.414249507244676e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.913705434883012e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.322248711716384e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004702612932305,291.20611572265625,294.1499938964844,286.010009765625,283.832275390625,288.5521545410156,286.1544189453125,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439073324203491,-0.0,-8.073158852539566e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.4148563221097e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.91434426396154e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.322720921365544e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.91432971204631e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004702916194219,291.2057189941406,294.1499938964844,285.9916687011719,283.82342529296875,288.5293884277344,286.1358337402344,291.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.45115613937378,-0.0,-8.074184876250001e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.415490058017896e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.91501219687052e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.323213503696024e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.914996917359532e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004703232843894,291.2052917480469,294.1499938964844,285.97332763671875,283.8145751953125,288.50665283203125,286.1172790527344,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4632489681243896,-0.0,-8.075256374695527e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.416817192686722e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.916409180732444e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004703895829152,291.2044372558594,294.1499938964844,285.9366760253906,283.7968139648437,288.4613037109375,286.08013916015625,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487456798553467,-0.0,-8.077502400283265e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.416817192686722e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.916409180732444e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004703895829152,291.2044372558594,294.1499938964844,285.9366760253906,283.7968139648437,288.4613037109375,286.08013916015625,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487456798553467,-0.0,-8.077502400283265e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.418190165888518e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.91785418591462e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004704581806436,291.2035522460937,294.1499938964844,285.8999938964844,283.7790222167969,288.4161071777344,286.0429992675781,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511683702468872,-0.0,-8.079828006657409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.418190165888518e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.91785418591462e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004704581806436,291.2035522460937,294.1499938964844,285.8999938964844,283.7790222167969,288.4161071777344,286.0429992675781,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511683702468872,-0.0,-8.079828006657409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.41957114264369e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.919307194650172e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.326385093620047e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004705271276179,291.2026672363281,294.1499938964844,285.86334228515625,283.7611694335937,288.3710327148437,286.005859375,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359156131744385,-0.0,-8.082166402800794e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.41957114264369e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.919307194650172e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.326385093620047e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004705271276179,291.2026672363281,294.1499938964844,285.86334228515625,283.7611694335937,288.3710327148437,286.005859375,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359156131744385,-0.0,-8.082166402800794e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.420922287972644e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.920729644363746e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.92071582004428e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004705946194007,291.2017517089844,294.1499938964844,285.82666015625,283.7432861328125,288.3261413574219,285.96875,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560138702392578,-0.0,-8.084455771495416e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.420922287972644e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.920729644363746e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.92071582004428e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004705946194007,291.2017517089844,294.1499938964844,285.82666015625,283.7432861328125,288.3261413574219,285.96875,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560138702392578,-0.0,-8.084455771495416e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.421575668966398e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.921417222358286e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.327943603741005e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.92140339803882e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004706272738985,291.2012939453125,294.1499938964844,285.8083190917969,283.7343139648437,288.3037109375,285.9501953125,291.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572242021560669,-0.0,-8.085562797077729e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.422209404874592e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.922084427671508e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.328436186071485e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.92207060335204e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004706589097622,291.2008056640625,294.1499938964844,285.7900085449219,283.725341796875,288.2813415527344,285.931640625,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584338665008545,-0.0,-8.086635716608725e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.423399751540272e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.92333734757267e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.923324250848964e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004707183979917,291.1998596191406,294.1499938964844,285.7533264160156,283.70733642578125,288.2367248535156,285.89453125,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608502864837648,-0.0,-8.088650815807341e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.423399751540272e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.92333734757267e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.923324250848964e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004707183979917,291.1998596191406,294.1499938964844,285.7533264160156,283.70733642578125,288.2367248535156,285.89453125,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608502864837648,-0.0,-8.088650815807341e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.424462768947706e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.924456389853732e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.330187509069219e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.924443293130024e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004707714833784,291.1988830566406,294.1499938964844,285.7166748046875,283.68927001953125,288.1922302246094,285.8574523925781,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632618188858032,-0.0,-8.090447067843345e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.424462768947706e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.924456389853732e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.330187509069219e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.924443293130024e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004707714833784,291.1988830566406,294.1499938964844,285.7166748046875,283.68927001953125,288.1922302246094,285.8574523925781,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632618188858032,-0.0,-8.090447067843345e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.425062307855114e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.925087942974642e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.330653897952288e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.925074118655176e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0004708014603238,291.1982727050781,294.1499938964844,285.6932067871094,283.6777038574219,288.163818359375,285.833740234375,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648019790649414,-0.0,-8.091458880699065e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.425368625670671e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.92541026789695e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.330891821766272e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.925396443577485e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004708167398348,291.1979064941406,294.1499938964844,285.67999267578125,283.6711730957031,288.1478576660156,285.8204040527344,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656671762466431,-0.0,-8.091974734725228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.426088945474476e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.926167695084588e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708527121692,291.1968994140625,294.1499938964844,285.6433410644531,283.6530456542969,288.1036376953125,285.78338623046875,291.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680650949478149,-0.0,-8.093183367918756e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.426088945474476e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.926167695084588e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708527121692,291.1968994140625,294.1499938964844,285.6433410644531,283.6530456542969,288.1036376953125,285.78338623046875,291.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680650949478149,-0.0,-8.093183367918756e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.4263676146511e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.926460916176438e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.331667438847944e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926447819452731e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004708666238002,291.1963806152344,294.1499938964844,285.625,283.6439514160156,288.0815734863281,285.764892578125,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692606687545776,-0.0,-8.093647352325206e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.42659462452866e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.926700295181944e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,7.331844244617969e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.92668719845824e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0004708779742941,291.19586181640625,294.1499938964844,285.6066589355469,283.63482666015625,288.0595397949219,285.74639892578125,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.70454216003418,-0.0,-8.094024650517896e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.426856559002772e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.92697532637976e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004708910710178,291.19482421875,294.1499938964844,285.57000732421875,283.6165771484375,288.0155639648437,285.70947265625,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728338241577149,-0.0,-8.094446712902936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.426856559002772e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.92697532637976e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004708910710178,291.19482421875,294.1499938964844,285.57000732421875,283.6165771484375,288.0155639648437,285.70947265625,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728338241577149,-0.0,-8.094446712902936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.426844189874828e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.926961502060294e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.332036329898983e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0004708904307335,291.1937561035156,294.1499938964844,285.5333251953125,283.5982971191406,287.9717102050781,285.672607421875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7520194053649902,-0.0,-8.094398395996907e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.426844189874828e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.926961502060294e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.332036329898983e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0004708904307335,291.1937561035156,294.1499938964844,285.5333251953125,283.5982971191406,287.9717102050781,285.672607421875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7520194053649902,-0.0,-8.094398395996907e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.926623170031236e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.926610073307528e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0004708743945229,291.1926574707031,294.1499938964844,285.4966735839844,283.5799560546875,287.9280090332031,285.6357727050781,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7755727767944336,-0.0,-8.093820724752734e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.926623170031236e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.926610073307528e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0004708743945229,291.1926574707031,294.1499938964844,285.4966735839844,283.5799560546875,287.9280090332031,285.6357727050781,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7755727767944336,-0.0,-8.093820724752734e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.925920312525705e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.331267261179164e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708410997409,291.1915588378906,294.1499938964844,285.4599914550781,283.5615539550781,287.8844299316406,285.5990295410156,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798981904983521,-0.0,-8.092650460866936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.925920312525705e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.331267261179164e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708410997409,291.1915588378906,294.1499938964844,285.4599914550781,283.5615539550781,287.8844299316406,285.5990295410156,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798981904983521,-0.0,-8.092650460866936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.425380267202854e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.925418271450326e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.330896914936602e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.925406629918145e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004708172928076,291.1910095214844,294.1499938964844,285.4416809082031,283.5523376464844,287.8627014160156,285.5806884765625,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810624837875366,-0.0,-8.091819125866095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.424801100976764e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.924808546202256e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.330445805564523e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.924796177074312e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004707883927039,291.1904296875,294.1499938964844,285.42333984375,283.5430908203125,287.8409729003906,285.5623779296875,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822225332260132,-0.0,-8.090812286809523e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
