time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.42331025726162e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.923237666953356e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.923226025421172e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.000470713886898,291.1893005371094,294.1499938964844,285.3866577148437,283.52459716796875,287.7976379394531,285.5258178710937,290.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845290422439575,-0.0,-8.088226621794092e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.42331025726162e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.923237666953356e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.923226025421172e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.000470713886898,291.1893005371094,294.1499938964844,285.3866577148437,283.52459716796875,287.7976379394531,285.5258178710937,290.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845290422439575,-0.0,-8.088226621794092e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.421323920832948e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.921145829139276e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.327739876927808e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004706146719399,291.18817138671875,294.1499938964844,285.3500061035156,283.5060729980469,287.75445556640625,285.4893493652344,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868142604827881,-0.0,-8.084791858209428e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.421323920832948e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.921145829139276e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.327739876927808e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004706146719399,291.18817138671875,294.1499938964844,285.3500061035156,283.5060729980469,287.75445556640625,285.4893493652344,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868142604827881,-0.0,-8.084791858209428e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.419558045919985e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.91928536677733e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.32636617613025e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.919273725245148e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004705264582298,291.18731689453125,294.1499938964844,285.3236083984375,283.492431640625,287.7234191894531,285.4631652832031,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.88445258140564,-0.0,-8.081743629873017e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.418794070370497e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.918481373460963e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,7.325771730393171e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.91846973192878e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004704883031081,291.1869812011719,294.1499938964844,285.3133239746094,283.48699951171875,287.7113647460937,285.4530029296875,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890763282775879,-0.0,-8.080426283640919e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.915235568769276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0004703343729488,291.1858215332031,294.1499938964844,285.27667236328125,283.4669189453125,287.6684265136719,285.4167785644531,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913130283355713,-0.0,-8.075114976691111e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.915235568769276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0004703343729488,291.1858215332031,294.1499938964844,285.27667236328125,283.4669189453125,287.6684265136719,285.4167785644531,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913130283355713,-0.0,-8.075114976691111e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.413962106918916e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.913391841109842e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.322012970689684e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.91338092717342e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004702469450421,291.1852111816406,294.1499938964844,285.2583312988281,283.4565124511719,287.6470031738281,285.3987121582031,290.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924213171005249,-0.0,-8.072100854406018e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.412073268322274e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.911403321893886e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.32054395484738e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.911391680361704e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004701526195276,291.1846008300781,294.1499938964844,285.239990234375,283.4459228515625,287.6256103515625,285.3807067871094,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935232400894165,-0.0,-8.06885083193265e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.40787504077889e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.906981722451746e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,7.317277777474374e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004699428973253,291.1833801269531,294.1499938964844,285.2033386230469,283.4240417480469,287.5829162597656,285.3447570800781,290.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957076549530029,-0.0,-8.06162958610912e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.40787504077889e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.906981722451746e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,7.317277777474374e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004699428973253,291.1833801269531,294.1499938964844,285.2033386230469,283.4240417480469,287.5829162597656,285.3447570800781,290.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957076549530029,-0.0,-8.06162958610912e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.90196640486829e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004697050026152,291.1821594238281,294.1499938964844,285.1666564941406,283.4013671875,287.54034423828125,285.3090209960937,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786458015441895,-0.0,-8.053446975964108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.90196640486829e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004697050026152,291.1821594238281,294.1499938964844,285.1666564941406,283.4013671875,287.54034423828125,285.3090209960937,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786458015441895,-0.0,-8.053446975964108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.39778983592987e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.89636027952656e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0004694391100201,291.180908203125,294.1499938964844,285.1300048828125,283.3779602050781,287.4978942871094,285.2734069824219,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999935150146485,-0.0,-8.04430797529676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.39778983592987e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.89636027952656e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0004694391100201,291.180908203125,294.1499938964844,285.1300048828125,283.3779602050781,287.4978942871094,285.2734069824219,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999935150146485,-0.0,-8.04430797529676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.391914500156416e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.89017280517146e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004691456269938,291.1796569824219,294.1499938964844,285.09332275390625,283.3538818359375,287.4555969238281,285.2380065917969,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020954132080078,-0.0,-8.034230347675475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.391914500156416e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.89017280517146e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004691456269938,291.1796569824219,294.1499938964844,285.09332275390625,283.3538818359375,287.4555969238281,285.2380065917969,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020954132080078,-0.0,-8.034230347675475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.388772741658612e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.886864427244292e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.302418816834688e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.88685351330787e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004689886700361,291.17901611328125,294.1499938964844,285.07501220703125,283.34161376953125,287.4344787597656,285.2203674316406,290.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031354904174805,-0.0,-8.028844433738413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.385501471115276e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.883419261313976e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.299874414457008e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.883409074973316e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.000468825281132,291.1783752441406,294.1499938964844,285.0566711425781,283.32916259765625,287.4134216308594,285.2027893066406,290.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041689872741699,-0.0,-8.023240383181476e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.37857766984962e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.87612729659304e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.294488023035228e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004684794112108,291.1770935058594,294.1499938964844,285.0199890136719,283.30389404296875,287.3713684082031,285.1677551269531,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062161445617676,-0.0,-8.011383556549846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.37857766984962e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.87612729659304e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.294488023035228e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004684794112108,291.1770935058594,294.1499938964844,285.0199890136719,283.30389404296875,287.3713684082031,285.1677551269531,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062161445617676,-0.0,-8.011383556549846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.371171472594142e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.868328925222158e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.868318011285736e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004681094724219,291.17578125,294.1499938964844,284.9833374023437,283.27813720703125,287.3294372558594,285.1329345703125,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082366466522217,-0.0,-7.998714579571242e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.371171472594142e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.868328925222158e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.868318011285736e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004681094724219,291.17578125,294.1499938964844,284.9833374023437,283.27813720703125,287.3294372558594,285.1329345703125,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082366466522217,-0.0,-7.998714579571242e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.364928700961173e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.861754369921982e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.283871673280373e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.861744183581322e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0004677976248785,291.1747436523437,294.1499938964844,284.9540100097656,283.2572021484375,287.29595947265625,285.105224609375,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098347187042236,-0.0,-7.988044359308334e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.36332653509453e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.860067075351252e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.282625301741064e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.860056889010592e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004677176184486,291.1744689941406,294.1499938964844,284.9466552734375,283.2519226074219,287.2876281738281,285.09832763671875,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102320194244385,-0.0,-7.985306638147449e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.851394861470908e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004673062649089,291.17315673828125,294.1499938964844,284.9100036621094,283.225341796875,287.2459411621094,285.0639343261719,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122040271759033,-0.0,-7.971246418492228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.851394861470908e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004673062649089,291.17315673828125,294.1499938964844,284.9100036621094,283.225341796875,287.2459411621094,285.0639343261719,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122040271759033,-0.0,-7.971246418492228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.35084535740316e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.846923057921232e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,7.272916991496459e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.846912871580572e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004670941270887,291.1724853515625,294.1499938964844,284.89166259765625,283.2119140625,287.22515869140625,285.0468444824219,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131815910339356,-0.0,-7.964001014215685e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.346524166176096e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.84237194643356e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,7.269555499078706e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.8423617600929e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004668782639782,291.1718139648437,294.1499938964844,284.8733215332031,283.19842529296875,287.20440673828125,285.02978515625,290.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141541957855225,-0.0,-7.956630554417644e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.337688970845193e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.833068179432304e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.26268335711211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004664369334932,291.1704406738281,294.1499938964844,284.836669921875,283.1712646484375,287.1629638671875,284.995849609375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160858631134033,-0.0,-7.941574864389622e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.337688970845193e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.833068179432304e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.26268335711211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004664369334932,291.1704406738281,294.1499938964844,284.836669921875,283.1712646484375,287.1629638671875,284.995849609375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160858631134033,-0.0,-7.941574864389622e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.3286536866799e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.823552682064474e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004659855912905,291.1690673828125,294.1499938964844,284.79998779296875,283.14385986328125,287.1216735839844,284.9621276855469,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180016040802002,-0.0,-7.92619303524589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.3286536866799e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.823552682064474e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004659855912905,291.1690673828125,294.1499938964844,284.79998779296875,283.14385986328125,287.1216735839844,284.9621276855469,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180016040802002,-0.0,-7.92619303524589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.319493256043644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.813906217459588e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.248530164361e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.000465528020868,291.1676940917969,294.1499938964844,284.7633361816406,283.1163330078125,287.0804748535156,284.9286193847656,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199040412902832,-0.0,-7.910614385764347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.319493256043644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.813906217459588e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.248530164361e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.000465528020868,291.1676940917969,294.1499938964844,284.7633361816406,283.1163330078125,287.0804748535156,284.9286193847656,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199040412902832,-0.0,-7.910614385764347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.310284804087132e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.804208821151406e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004650680348277,291.1662902832031,294.1499938964844,284.7266540527344,283.0887145996094,287.0394287109375,284.8953552246094,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217967510223389,-0.0,-7.894970366351117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.310284804087132e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.804208821151406e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004650680348277,291.1662902832031,294.1499938964844,284.7266540527344,283.0887145996094,287.0394287109375,284.8953552246094,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217967510223389,-0.0,-7.894970366351117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.30568712647073e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.799366671359168e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.237791578518227e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.799357212614268e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0004648383765015,291.16558837890625,294.1499938964844,284.7083435058594,283.07489013671875,287.0189514160156,284.8788146972656,290.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.2274041175842285,-0.0,-7.887165054398795e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
