time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.3011069111526e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.794543439056724e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.234229269670323e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.794533980311826e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004646095912903,291.1648864746094,294.1499938964844,284.69000244140625,283.0610656738281,286.9984741210937,284.8623046875,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236830234527588,-0.0,-7.87939313795505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.292038157582284e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.784993017092349e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.22717450116761e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0004641565610654,291.1634826660156,294.1499938964844,284.6533203125,283.0334167480469,286.9576416015625,284.8294372558594,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255668640136719,-0.0,-7.864016282610464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.292038157582284e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.784993017092349e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.22717450116761e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0004641565610654,291.1634826660156,294.1499938964844,284.6533203125,283.0334167480469,286.9576416015625,284.8294372558594,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255668640136719,-0.0,-7.864016282610464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.283157123718412e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.775640501175076e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.220266707008705e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004637129313778,291.1620483398437,294.1499938964844,284.6166687011719,283.005859375,286.9169311523437,284.7967834472656,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274517059326172,-0.0,-7.848971961266218e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.283157123718412e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.775640501175076e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.220266707008705e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004637129313778,291.1620483398437,294.1499938964844,284.6166687011719,283.005859375,286.9169311523437,284.7967834472656,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274517059326172,-0.0,-7.848971961266218e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.275557385990396e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.767637675395235e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.214355719042942e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.767628944246098e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004633333301171,291.1607666015625,294.1499938964844,284.5844116210937,282.9817199707031,286.8811950683594,284.7681884765625,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291141986846924,-0.0,-7.836110427206222e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.274540207115932e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.766565926838666e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.213564094854519e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.766557195689528e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004632825148291,291.1605834960937,294.1499938964844,284.5799865722656,282.9784240722656,286.8763122558594,284.7643127441406,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293413162231445,-0.0,-7.834388782157475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.266261622542515e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.757847874425352e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.207124872365966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004628689785022,291.1591491699219,294.1499938964844,284.5433349609375,282.951171875,286.8358154296875,284.7319641113281,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312394142150879,-0.0,-7.820391800805737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.266261622542515e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.757847874425352e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.207124872365966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004628689785022,291.1591491699219,294.1499938964844,284.5433349609375,282.951171875,286.8358154296875,284.7319641113281,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312394142150879,-0.0,-7.820391800805737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.26227294257842e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.753648191690444e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.20402313163504e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.753639460541308e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004626697627827,291.1584167480469,294.1499938964844,284.5249938964844,282.9376525878906,286.81561279296875,284.71588134765625,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321929454803467,-0.0,-7.813652302957055e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.2583941295743e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.74956274149008e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.201005792012438e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.749554010340944e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004624759894795,291.1576843261719,294.1499938964844,284.50665283203125,282.9241943359375,286.79541015625,284.6997985839844,290.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331498622894287,-0.0,-7.807099677847874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.74178037722595e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.195257057901472e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.000462106836494,291.1561889648437,294.1499938964844,284.4700012207031,282.8974914550781,286.755126953125,284.6676940917969,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350756645202637,-0.0,-7.794623257950661e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.74178037722595e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.195257057901472e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.000462106836494,291.1561889648437,294.1499938964844,284.4700012207031,282.8974914550781,286.755126953125,284.6676940917969,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350756645202637,-0.0,-7.794623257950661e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.244157263310626e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.734570630826056e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.189931784523651e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004617648373823,291.1546936035156,294.1499938964844,284.4333190917969,282.87115478515625,286.71490478515625,284.6356811523437,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370209693908691,-0.0,-7.783073385780882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.244157263310626e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.734570630826056e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.189931784523651e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004617648373823,291.1546936035156,294.1499938964844,284.4333190917969,282.87115478515625,286.71490478515625,284.6356811523437,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370209693908691,-0.0,-7.783073385780882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.23791667446494e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.727998258313164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004614531062543,291.1531982421875,294.1499938964844,284.39666748046875,282.84521484375,286.6747741699219,284.60369873046875,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389889240264893,-0.0,-7.77255095840701e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.23791667446494e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.727998258313164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004614531062543,291.1531982421875,294.1499938964844,284.39666748046875,282.84521484375,286.6747741699219,284.60369873046875,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389889240264893,-0.0,-7.77255095840701e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.232341108145192e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.722125832922757e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004611745825968,291.15167236328125,294.1499938964844,284.3599853515625,282.8197326660156,286.6347351074219,284.5716857910156,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409829616546631,-0.0,-7.763154030726582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.232341108145192e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.722125832922757e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004611745825968,291.15167236328125,294.1499938964844,284.3599853515625,282.8197326660156,286.6347351074219,284.5716857910156,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409829616546631,-0.0,-7.763154030726582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.229822899214923e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.719474473968148e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.178781379479915e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.719465742819013e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004610487958416,291.1509094238281,294.1499938964844,284.3416748046875,282.80718994140625,286.6147766113281,284.5556640625,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.41991138458252,-0.0,-7.75891138005136e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.227486589225008e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.717013745103031e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.176964572863653e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.717005741549656e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004609320894815,291.150146484375,294.1499938964844,284.3233337402344,282.7947692871094,286.59478759765625,284.53961181640625,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.43006706237793,-0.0,-7.754975683837986e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.223406959790736e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.712718019727618e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004607283044606,291.14862060546875,294.1499938964844,284.2866516113281,282.7703857421875,286.554931640625,284.5074462890625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450622081756592,-0.0,-7.74810402504045e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.223406959790736e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.712718019727618e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004607283044606,291.14862060546875,294.1499938964844,284.2866516113281,282.7703857421875,286.554931640625,284.5074462890625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450622081756592,-0.0,-7.74810402504045e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.22015678952448e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.709294681670144e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.171262404881418e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004605659632943,291.1470642089844,294.1499938964844,284.25,282.74658203125,286.5151062011719,284.47509765625,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471538066864014,-0.0,-7.74262858271868e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.22015678952448e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.709294681670144e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.171262404881418e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004605659632943,291.1470642089844,294.1499938964844,284.25,282.74658203125,286.5151062011719,284.47509765625,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471538066864014,-0.0,-7.74262858271868e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.217654587700964e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.706659329822288e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.169316086219624e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.706651326268911e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004604409332387,291.14556884765625,294.1499938964844,284.2148132324219,282.7247009277344,286.4769592285156,284.4438171386719,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491942405700684,-0.0,-7.738410801039208e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.217558545060456e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.70655819401145e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.169241143856198e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.706550190458074e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004604361602105,291.1455078125,294.1499938964844,284.2133483886719,282.72381591796875,286.4753723144531,284.4425048828125,290.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.4927978515625,-0.0,-7.738248797295455e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.215374302584678e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.704258263809606e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.167542207753286e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004603270499501,291.1439208984375,294.1499938964844,284.1766662597656,282.70233154296875,286.4356994628906,284.40966796875,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5142927169799805,-0.0,-7.734566764838746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.215374302584678e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.704258263809606e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.167542207753286e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004603270499501,291.1439208984375,294.1499938964844,284.1766662597656,282.70233154296875,286.4356994628906,284.40966796875,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5142927169799805,-0.0,-7.734566764838746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.214430610882118e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.703264367999508e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.166808063630015e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.703256364446132e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004602799308486,291.14312744140625,294.1499938964844,284.1583251953125,282.6920471191406,286.4158935546875,284.3931579589844,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525113582611084,-0.0,-7.732975149110646e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.213578596245496e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.70236651482992e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.166145223891363e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.702359238872305e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004602373519446,291.142333984375,294.1499938964844,284.1400146484375,282.6820373535156,286.3960876464844,284.3765869140625,290.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535976886749268,-0.0,-7.731537010613465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.212141594616696e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.700853115646169e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004601655818987,291.1407165527344,294.1499938964844,284.10333251953125,282.6628112792969,286.3565368652344,284.34326171875,290.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557825565338135,-0.0,-7.729110507170844e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.212141594616696e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.700853115646169e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004601655818987,291.1407165527344,294.1499938964844,284.10333251953125,282.6628112792969,286.3565368652344,284.34326171875,290.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557825565338135,-0.0,-7.729110507170844e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.699691872810944e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004601105174515,291.1391296386719,294.1499938964844,284.0666809082031,282.6445617675781,286.3170166015625,284.30963134765625,290.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579835891723633,-0.0,-7.727245332489474e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.699691872810944e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004601105174515,291.1391296386719,294.1499938964844,284.0666809082031,282.6445617675781,286.3170166015625,284.30963134765625,290.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579835891723633,-0.0,-7.727245332489474e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.210243297275156e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.698853682493792e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004600707616191,291.1374816894531,294.1499938964844,284.0299987792969,282.627197265625,286.277587890625,284.2757568359375,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601993560791016,-0.0,-7.72589530129153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.210243297275156e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.698853682493792e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004600707616191,291.1374816894531,294.1499938964844,284.0299987792969,282.627197265625,286.277587890625,284.2757568359375,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601993560791016,-0.0,-7.72589530129153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.698310896055772e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004600450047291,291.1358642578125,294.1499938964844,283.99334716796875,282.6106262207031,286.2381896972656,284.2416076660156,290.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624288082122803,-0.0,-7.72501564938466e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.698310896055772e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004600450047291,291.1358642578125,294.1499938964844,283.99334716796875,282.6106262207031,286.2381896972656,284.2416076660156,290.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624288082122803,-0.0,-7.72501564938466e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
