time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.711134771350773e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.000460653565824,291.1004943847656,294.1499938964844,283.260009765625,282.29248046875,285.45880126953125,283.5160217285156,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081316947937012,-0.0,-7.745205721221282e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.221945219906048e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.711171151138842e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.172645564423874e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.711165330372752e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004606553120538,291.0995483398437,294.1499938964844,283.2416687011719,282.2814636230469,285.43951416015625,283.4974670410156,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092578887939453,-0.0,-7.745258301383728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.221927030012012e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.711151506053284e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,7.172631012508646e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.711145685287192e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004606543516274,291.0986022949219,294.1499938964844,283.22332763671875,282.2701110839844,285.42022705078125,283.4789123535156,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.1038103103637695,-0.0,-7.74522135316147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.710922313388436e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004606434958986,291.0967102050781,294.1499938964844,283.1866760253906,282.2464904785156,285.38165283203125,283.44189453125,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126171588897705,-0.0,-7.744844765511516e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.710922313388436e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004606434958986,291.0967102050781,294.1499938964844,283.1866760253906,282.2464904785156,285.38165283203125,283.44189453125,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126171588897705,-0.0,-7.744844765511516e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.71041081356816e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004606192815117,291.09478759765625,294.1499938964844,283.1499938964844,282.22149658203125,285.3431091308594,283.40496826171875,290.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14837646484375,-0.0,-7.744019114852564e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.71041081356816e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004606192815117,291.09478759765625,294.1499938964844,283.1499938964844,282.22149658203125,285.3431091308594,283.40496826171875,290.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14837646484375,-0.0,-7.744019114852564e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.220598440151662e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.709751611808316e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.000460587994894,291.0928649902344,294.1499938964844,283.11334228515625,282.1949462890625,285.3046264648437,283.3681640625,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170441150665283,-0.0,-7.742956853462601e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.220598440151662e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.709751611808316e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.000460587994894,291.0928649902344,294.1499938964844,283.11334228515625,282.1949462890625,285.3046264648437,283.3681640625,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170441150665283,-0.0,-7.742956853462601e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.220032370649278e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.709155710879712e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.17115617590025e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.709150617709383e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004605597350746,291.0909118652344,294.1499938964844,283.07666015625,282.1667175292969,285.26617431640625,283.3314514160156,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1924662590026855,-0.0,-7.741995489141118e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.220032370649278e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.709155710879712e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.17115617590025e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.709150617709383e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004605597350746,291.0909118652344,294.1499938964844,283.07666015625,282.1667175292969,285.26617431640625,283.3314514160156,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1924662590026855,-0.0,-7.741995489141118e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.219795174431056e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.708905417937784e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,7.17097136657685e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.708900324767455e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004605478607118,291.0899353027344,294.1499938964844,283.0583190917969,282.1520080566406,285.2469482421875,283.3131103515625,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203486919403076,-0.0,-7.74159119032447e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.21959726838395e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.708696597954258e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,7.17081711627543e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.708691504783928e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004605379945132,291.0889587402344,294.1499938964844,283.0400085449219,282.1369323730469,285.2277526855469,283.2947998046875,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.21451997756958,-0.0,-7.74125297198225e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.219349158229306e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.708435391075908e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004605255962815,291.08697509765625,294.1499938964844,283.0033264160156,282.1056823730469,285.1893310546875,283.2582092285156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236640453338623,-0.0,-7.740826646340795e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.219349158229306e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.708435391075908e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004605255962815,291.08697509765625,294.1499938964844,283.0033264160156,282.1056823730469,285.1893310546875,283.2582092285156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236640453338623,-0.0,-7.740826646340795e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.708417928777636e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004605247522704,291.08502197265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1509704589844,283.2216186523437,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258862495422363,-0.0,-7.740787566490327e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.708417928777636e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004605247522704,291.08502197265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1509704589844,283.2216186523437,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258862495422363,-0.0,-7.740787566490327e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004605363938026,291.0830078125,294.1499938964844,282.92999267578125,282.0393981933594,285.1126403808594,283.1849975585937,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2812042236328125,-0.0,-7.741168417396693e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004605363938026,291.0830078125,294.1499938964844,282.92999267578125,282.0393981933594,285.1126403808594,283.1849975585937,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2812042236328125,-0.0,-7.741168417396693e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.220042556989938e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.709160076454282e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004605602298397,291.0810241699219,294.1499938964844,282.8933410644531,282.0045471191406,285.0743408203125,283.1483459472656,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303672790527344,-0.0,-7.74195996200433e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.220042556989938e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.709160076454282e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004605602298397,291.0810241699219,294.1499938964844,282.8933410644531,282.0045471191406,285.0743408203125,283.1483459472656,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303672790527344,-0.0,-7.74195996200433e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.220363426720724e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.709503501653673e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.70949840848334e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0004605762660503,291.0800170898437,294.1499938964844,282.875,281.9867553710937,285.05517578125,283.1299743652344,290.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314954280853272,-0.0,-7.742493579598887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.220729407388716e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.709888399811462e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.709883306641132e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004605945723596,291.0790100097656,294.1499938964844,282.8566589355469,281.9687194824219,285.0360412597656,283.1116027832031,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326261520385742,-0.0,-7.743103225266168e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.000460636219941,291.07696533203125,294.1499938964844,282.82000732421875,281.9320373535156,284.997802734375,283.0747375488281,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348939895629883,-0.0,-7.744494467942786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.000460636219941,291.07696533203125,294.1499938964844,282.82000732421875,281.9320373535156,284.997802734375,283.0747375488281,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348939895629883,-0.0,-7.744494467942786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.711707389215007e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000460680865217,291.0749206542969,294.1499938964844,282.7833251953125,281.8946228027344,284.9595642089844,283.0378112792969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371671676635742,-0.0,-7.745985897145148e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.711707389215007e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000460680865217,291.0749206542969,294.1499938964844,282.7833251953125,281.8946228027344,284.9595642089844,283.0378112792969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371671676635742,-0.0,-7.745985897145148e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.71259651123546e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004607230366673,291.0728759765625,294.1499938964844,282.7466735839844,281.8565368652344,284.9213562011719,283.00079345703125,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394399642944336,-0.0,-7.747394192847423e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.71259651123546e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004607230366673,291.0728759765625,294.1499938964844,282.7466735839844,281.8565368652344,284.9213562011719,283.00079345703125,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394399642944336,-0.0,-7.747394192847423e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.00046075656428,291.0708312988281,294.1499938964844,282.7099914550781,281.81793212890625,284.8831787109375,282.9637145996094,290.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173425269091e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.417059421539307,-0.0,-7.748511876570775e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.00046075656428,291.0708312988281,294.1499938964844,282.7099914550781,281.81793212890625,284.8831787109375,282.9637145996094,290.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173425269091e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.417059421539307,-0.0,-7.748511876570775e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.22420367714949e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.713546023704112e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,7.174398342613131e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.713541658129544e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004607680893968,291.0697937011719,294.1499938964844,282.6916809082031,281.7984619140625,284.86407470703125,282.9451599121094,290.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.42833948135376,-0.0,-7.748895569648084e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.224344103131445e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.71369372564368e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.174507481977344e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.71368863247335e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.00046077510342,291.0687561035156,294.1499938964844,282.67333984375,281.7789306640625,284.8450012207031,282.9266052246094,290.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439573287963867,-0.0,-7.749126496037206e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.713635517982766e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004607725713867,291.066650390625,294.1499938964844,282.6366577148437,281.7395935058594,284.8068542480469,282.8895568847656,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461865425109863,-0.0,-7.749031283310617e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.713635517982766e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004607725713867,291.066650390625,294.1499938964844,282.6366577148437,281.7395935058594,284.8068542480469,282.8895568847656,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461865425109863,-0.0,-7.749031283310617e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.713034523883834e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004607438459061,291.0645446777344,294.1499938964844,282.6000061035156,281.7000732421875,284.7687683105469,282.85260009765625,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.4838690757751465,-0.0,-7.748056418677153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.713034523883834e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004607438459061,291.0645446777344,294.1499938964844,282.6000061035156,281.7000732421875,284.7687683105469,282.85260009765625,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.4838690757751465,-0.0,-7.748056418677153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.222543303621932e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.711796883493662e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0004606851725839,291.0624389648437,294.1499938964844,282.5633239746094,281.6604919433594,284.7306823730469,282.8158264160156,290.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505526065826416,-0.0,-7.746073293901645e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.222543303621932e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.711796883493662e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0004606851725839,291.0624389648437,294.1499938964844,282.5633239746094,281.6604919433594,284.7306823730469,282.8158264160156,290.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505526065826416,-0.0,-7.746073293901645e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
