time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004605944850482,291.0603332519531,294.1499938964844,282.52667236328125,281.62091064453125,284.692626953125,282.7792358398437,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.52679967880249,-0.0,-7.743015117966935e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004605944850482,291.0603332519531,294.1499938964844,282.52667236328125,281.62091064453125,284.692626953125,282.7792358398437,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.52679967880249,-0.0,-7.743015117966935e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.219579078489916e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.708674770081416e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.170800381572917e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.708670404506849e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0004605370922945,291.05926513671875,294.1499938964844,282.5083312988281,281.6011657714844,284.6736145019531,282.76104736328125,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.5372843742370605,-0.0,-7.741081020640196e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.218273044098169e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.707299614092336e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.707295248517768e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0004604718415066,291.0581970214844,294.1499938964844,282.489990234375,281.5814514160156,284.65460205078125,282.7429504394531,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754555374383,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547667980194092,-0.0,-7.73888331195849e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.704082185635345e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.704077820060776e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004603192210197,291.0560302734375,294.1499938964844,282.4533386230469,281.542236328125,284.6166381835937,282.7070007324219,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568139553070068,-0.0,-7.733745377436207e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.704082185635345e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.704077820060776e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004603192210197,291.0560302734375,294.1499938964844,282.4533386230469,281.542236328125,284.6166381835937,282.7070007324219,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568139553070068,-0.0,-7.733745377436207e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.700303780846298e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004601402033586,291.05389404296875,294.1499938964844,282.4166564941406,281.5033874511719,284.57867431640625,282.67138671875,290.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901052614673e-09,0.0009815307566896,-0.0087583875283598,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.58824348449707,-0.0,-7.727722817207906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.700303780846298e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004601402033586,291.05389404296875,294.1499938964844,282.4166564941406,281.5033874511719,284.57867431640625,282.67138671875,290.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901052614673e-09,0.0009815307566896,-0.0087583875283598,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.58824348449707,-0.0,-7.727722817207906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.000459939794382,291.0517272949219,294.1499938964844,282.3800048828125,281.4649658203125,284.540771484375,282.6361999511719,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848645950892e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608027935028076,-0.0,-7.720984029901956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.000459939794382,291.0517272949219,294.1499938964844,282.3800048828125,281.4649658203125,284.540771484375,282.6361999511719,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848645950892e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608027935028076,-0.0,-7.720984029901956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004597238148562,291.0495300292969,294.1499938964844,282.34332275390625,281.4271240234375,284.5028991699219,282.60137939453125,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806414600461,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627557754516602,-0.0,-7.713725835856168e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004597238148562,291.0495300292969,294.1499938964844,282.34332275390625,281.4271240234375,284.5028991699219,282.60137939453125,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806414600461,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627557754516602,-0.0,-7.713725835856168e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.201056673191488e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.689168655313551e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.156392530305311e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.689165017334744e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0004596118233166,291.0484313964844,294.1499938964844,282.32501220703125,281.408447265625,284.4839782714844,282.5841369628906,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729526004502077e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637246608734131,-0.0,-7.709964222613054e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.198781481245533e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.686773410066962e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,7.154623017413542e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.686769044492394e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0004594982019625,291.0473327636719,294.1499938964844,282.3066711425781,281.38995361328125,284.4650573730469,282.56695556640625,290.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.646897315979004,-0.0,-7.706147897579285e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.681937081040816e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,9.681933443062007e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0004592688055709,291.0451354980469,294.1499938964844,282.2699890136719,281.353515625,284.4272766113281,282.5329284667969,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304667260105e-09,0.0009796699741855,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.666123867034912,-0.0,-7.698447745951853e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.681937081040816e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,9.681933443062007e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0004592688055709,291.0451354980469,294.1499938964844,282.2699890136719,281.353515625,284.4272766113281,282.5329284667969,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304667260105e-09,0.0009796699741855,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.666123867034912,-0.0,-7.698447745951853e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.677129855845124e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004590407770592,291.0429382324219,294.1499938964844,282.2333374023437,281.3179931640625,284.3895263671875,282.49920654296875,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430364436951549e-09,0.0009791831253096,-0.008039048872888,0.0,0.0,0.0,-0.0065133925527334,60.0,-5.685300827026367,-0.0,-7.690796621773188e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.677129855845124e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004590407770592,291.0429382324219,294.1499938964844,282.2333374023437,281.3179931640625,284.3895263671875,282.49920654296875,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430364436951549e-09,0.0009791831253096,-0.008039048872888,0.0,0.0,0.0,-0.0065133925527334,60.0,-5.685300827026367,-0.0,-7.690796621773188e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004588186275213,291.04071044921875,294.1499938964844,282.1966552734375,281.2834167480469,284.351806640625,282.4658203125,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895918284437e-09,0.0009787087328732,-0.0078937085345387,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704491138458252,-0.0,-7.683346581188746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004588186275213,291.04071044921875,294.1499938964844,282.1966552734375,281.2834167480469,284.351806640625,282.4658203125,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895918284437e-09,0.0009787087328732,-0.0078937085345387,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704491138458252,-0.0,-7.683346581188746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004586060531437,291.0384826660156,294.1499938964844,282.1600036621094,281.2499389648437,284.3141174316406,282.43267822265625,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723747730255127,-0.0,-7.676220548091808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004586060531437,291.0384826660156,294.1499938964844,282.1600036621094,281.2499389648437,284.3141174316406,282.43267822265625,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723747730255127,-0.0,-7.676220548091808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.178883919958024e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.665819379733875e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,7.139146327972412e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.665815741755068e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0004585042770486,291.037353515625,294.1499938964844,282.14166259765625,281.233642578125,284.2952880859375,282.41619873046875,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296402706354229e-09,0.0009780375985428,-0.0076880385167896,0.0,0.0,0.0,-0.0064469818025827,60.0,-5.7334160804748535,-0.0,-7.672809942960157e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.176915045827629e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.663745731813832e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.137614738894626e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.663742093835026e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0004584059061016,291.0362243652344,294.1499938964844,282.1233215332031,281.2176513671875,284.2764892578125,282.3997802734375,290.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.2718405762466322e-09,0.0009778274688869,-0.0076236799359321,0.0,0.0,0.0,-0.0064348052255809,60.0,-5.743115425109863,-0.0,-7.669514445751703e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004582202236633,291.0339660644531,294.1499938964844,282.086669921875,281.1866455078125,284.2388610839844,282.36700439453125,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762621879577637,-0.0,-7.663295065185596e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004582202236633,291.0339660644531,294.1499938964844,282.086669921875,281.1866455078125,284.2388610839844,282.36700439453125,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762621879577637,-0.0,-7.663295065185596e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.169824625132604e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.656279144110158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,7.132100290618837e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.656275506131352e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0004580517415888,291.0317077636719,294.1499938964844,282.04998779296875,281.1570129394531,284.2012939453125,282.3343811035156,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097707437817,3.183393326722239e-09,0.000977071118541,-0.0073919259011745,0.0,0.0,0.0,-0.0063909576274454,60.0,-5.782304763793945,-0.0,-7.657653355863658e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.169824625132604e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.656279144110158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,7.132100290618837e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.656275506131352e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0004580517415888,291.0317077636719,294.1499938964844,282.04998779296875,281.1570129394531,284.2012939453125,282.3343811035156,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097707437817,3.183393326722239e-09,0.000977071118541,-0.0073919259011745,0.0,0.0,0.0,-0.0063909576274454,60.0,-5.782304763793945,-0.0,-7.657653355863658e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004579335800372,291.0294189453125,294.1499938964844,282.0133361816406,281.1287536621094,284.1637268066406,282.3017578125,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802348136901856,-0.0,-7.653695632825477e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004579335800372,291.0294189453125,294.1499938964844,282.0133361816406,281.1287536621094,284.1637268066406,282.3017578125,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802348136901856,-0.0,-7.653695632825477e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.653072629589587e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0004578996740747,291.0271301269531,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,282.2689514160156,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823244571685791,-0.0,-7.652553790649108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.653072629589587e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0004578996740747,291.0271301269531,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,282.2689514160156,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823244571685791,-0.0,-7.652553790649108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.167028474621476e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.653333836467937e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.129924779292196e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.65333019848913e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004579120432026,291.0259704589844,294.1499938964844,281.9583435058594,281.08856201171875,284.1074523925781,282.2523803710937,290.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.0073002609424293,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.834072113037109,-0.0,-7.652964484350377e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.167649113805965e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.653987945057452e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,7.130407175282016e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.653984307078645e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0004579430678859,291.0248107910156,294.1499938964844,281.94000244140625,281.07568359375,284.08868408203125,282.2356872558594,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845145225524902,-0.0,-7.653997613488175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.65641884249635e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.000458058406366,291.0224914550781,294.1499938964844,281.9033203125,281.0506591796875,284.0511779785156,282.2018127441406,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770833421498,-0.0073956991545856,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.86799955368042,-0.0,-7.657846623487785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.65641884249635e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.000458058406366,291.0224914550781,294.1499938964844,281.9033203125,281.0506591796875,284.0511779785156,282.2018127441406,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770833421498,-0.0073956991545856,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.86799955368042,-0.0,-7.657846623487785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660262003308162e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.00045824071276,291.0201721191406,294.1499938964844,281.8666687011719,281.0265197753906,284.013671875,282.1671447753906,290.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147072784602,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891751766204834,-0.0,-7.663935974733249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660262003308162e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.00045824071276,291.0201721191406,294.1499938964844,281.8666687011719,281.0265197753906,284.013671875,282.1671447753906,290.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147072784602,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891751766204834,-0.0,-7.663935974733249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665417746873572e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,7.138849468901753e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0004584853013511,291.017822265625,294.1499938964844,281.8299865722656,281.00311279296875,283.9761657714844,282.13153076171875,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.29120131148386e-09,0.0009779927786439,-0.0076744095422327,0.0,0.0,0.0,-0.0064444015733897,60.0,-5.916348934173584,-0.0,-7.67211218999364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
