time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665417746873572e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,7.138849468901753e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0004584853013511,291.017822265625,294.1499938964844,281.8299865722656,281.00311279296875,283.9761657714844,282.13153076171875,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.29120131148386e-09,0.0009779927786439,-0.0076744095422327,0.0,0.0,0.0,-0.0064444015733897,60.0,-5.916348934173584,-0.0,-7.67211218999364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.671790758147836e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0004587877483572,291.0154724121094,294.1499938964844,281.7933349609375,280.9803771972656,283.9386291503906,282.0948791503906,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665898957480063e-09,0.0009786373702809,-0.0078719453886151,0.0,0.0,0.0,-0.0064817750826478,60.0,-5.941740989685059,-0.0,-7.6822310290936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.671790758147836e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0004587877483572,291.0154724121094,294.1499938964844,281.7933349609375,280.9803771972656,283.9386291503906,282.0948791503906,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665898957480063e-09,0.0009786373702809,-0.0078719453886151,0.0,0.0,0.0,-0.0064817750826478,60.0,-5.941740989685059,-0.0,-7.6822310290936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.67540981946513e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.14622947270982e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.675406181486323e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004589592572301,291.0142822265625,294.1499938964844,281.7749938964844,280.96923828125,283.9198608398437,282.0761413574219,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342586024877e-09,0.0009790030308067,-0.0079839676618576,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.9547271728515625,-0.0,-7.68797292494128e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.679293725639582e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.679290815256536e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0004591435135807,291.0130920410156,294.1499938964844,281.75665283203125,280.9582214355469,283.9010925292969,282.05712890625,290.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552716243752e-09,0.0009793956996873,-0.0081043113023042,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.967888832092285,-0.0,-7.694143278058618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004595479113049,291.0107116699219,294.1499938964844,281.7200012207031,280.9364929199219,283.8635559082031,282.01824951171875,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994708061218262,-0.0,-7.707695459657772e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004595479113049,291.0107116699219,294.1499938964844,281.7200012207031,280.9364929199219,283.8635559082031,282.01824951171875,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994708061218262,-0.0,-7.707695459657772e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.6972675237339e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.000459996110294,291.0083312988281,294.1499938964844,281.6833190917969,280.91510009765625,283.82598876953125,281.978271484375,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022172927856445,-0.0,-7.72273125448919e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.6972675237339e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.000459996110294,291.0083312988281,294.1499938964844,281.6833190917969,280.91510009765625,283.82598876953125,281.978271484375,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022172927856445,-0.0,-7.72273125448919e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,9.707526623969898e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.000460482930066,291.0058898925781,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,281.9371643066406,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789196956205387e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050215721130371,-0.0,-7.739078711210824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,9.707526623969898e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.000460482930066,291.0058898925781,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,281.9371643066406,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789196956205387e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050215721130371,-0.0,-7.739078711210824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.223842062056065e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.71316039795056e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.174111669883132e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.713156759971751e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0004607500159181,291.004638671875,294.1499938964844,281.6275939941406,280.88299560546875,283.7688293457031,281.9153747558594,290.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855785468687145e-09,0.0009828205220401,-0.0091537283733487,0.0,0.0,0.0,-0.0067242900840938,60.0,-6.065014839172363,-0.0,-7.74805499759168e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.228902490576728e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.718489309307188e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,9.718486398924142e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0004610028117895,291.00347900390625,294.1499938964844,281.6099853515625,280.8729248046875,283.75079345703125,281.89508056640625,290.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188150502411645e-09,0.0009833595249801,-0.0093188742175698,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.078769207000732,-0.0,-7.75655664142505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.234325989382342e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.72420020843856e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.182265835581347e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.724197298055516e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0004612737102434,291.00225830078125,294.1499938964844,281.5916748046875,280.8624572753906,283.7319641113281,281.8736572265625,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986361019059359e-09,0.0009839370613917,-0.009495853446424,0.0,0.0,0.0,-0.0067890221253037,60.0,-6.093224048614502,-0.0,-7.765672194182116e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,9.23985498957336e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,9.73002242972143e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,7.18656592653133e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,9.730019519338384e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0004615499055944,291.0010070800781,294.1499938964844,281.5733337402344,280.8519592285156,283.713134765625,281.85205078125,290.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552210478495e-09,0.0009845258900895,-0.0096762748435139,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.107769966125488,-0.0,-7.77497106696501e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.741983376443386e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.74197973846458e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004621172556653,290.9985656738281,294.1499938964844,281.5366516113281,280.8309326171875,283.67547607421875,281.8083190917969,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196685665647237e-09,0.0009857355616986,-0.010046923533082,0.0,0.0,0.0,-0.0068932892754673,60.0,-6.137111663818359,-0.0,-7.794091061441577e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.741983376443386e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.74197973846458e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004621172556653,290.9985656738281,294.1499938964844,281.5366516113281,280.8309326171875,283.67547607421875,281.8083190917969,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196685665647237e-09,0.0009857355616986,-0.010046923533082,0.0,0.0,0.0,-0.0068932892754673,60.0,-6.137111663818359,-0.0,-7.794091061441577e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.754229540703818e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0004626983136404,290.99609375,294.1499938964844,281.5,280.80975341796875,283.63775634765625,281.7639465332031,290.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.010426515713334,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.166731834411621,-0.0,-7.813697067149405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.754229540703818e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0004626983136404,290.99609375,294.1499938964844,281.5,280.80975341796875,283.63775634765625,281.7639465332031,290.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.010426515713334,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.166731834411621,-0.0,-7.813697067149405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.766607399797068e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004632855125237,290.9935913085937,294.1499938964844,281.4633483886719,280.7882995605469,283.6000366210937,281.7191467285156,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879722160828805e-09,0.0009882263839244,-0.0108101079240441,0.0,0.0,0.0,-0.0070376927033066,60.0,-6.19652795791626,-0.0,-7.833534709789093e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.766607399797068e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004632855125237,290.9935913085937,294.1499938964844,281.4633483886719,280.7882995605469,283.6000366210937,281.7191467285156,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879722160828805e-09,0.0009882263839244,-0.0108101079240441,0.0,0.0,0.0,-0.0070376927033066,60.0,-6.19652795791626,-0.0,-7.833534709789093e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.286336717195808e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.77896634140052e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638717509806,290.9910583496094,294.1499938964844,281.4266662597656,280.7665100097656,283.5622863769531,281.674072265625,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.6341477322187075e-09,0.0009894764516502,-0.0111930873245,0.0,0.0,0.0,-0.0071101584471762,60.0,-6.226403713226318,-0.0,-7.853366668086893e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.286336717195808e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.77896634140052e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638717509806,290.9910583496094,294.1499938964844,281.4266662597656,280.7665100097656,283.5622863769531,281.674072265625,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.6341477322187075e-09,0.0009894764516502,-0.0111930873245,0.0,0.0,0.0,-0.0071101584471762,60.0,-6.226403713226318,-0.0,-7.853366668086893e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,7.227239984786138e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0004641622072085,290.98980712890625,294.1499938964844,281.4083251953125,280.75543212890625,283.5433959960937,281.6515197753906,290.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568024204216e-09,0.000990095664747,-0.011382826603949,0.0,0.0,0.0,-0.0071460604667663,60.0,-6.241342067718506,-0.0,-7.863200579549814e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.297896031057462e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.791141928872094e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,7.231708150357008e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.791139018489048e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.000464449141873,290.9885559082031,294.1499938964844,281.3900146484375,280.7442321777344,283.52447509765625,281.62890625,290.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781187895168395e-09,0.0009907075436785,-0.0115702860057353,0.0,0.0,0.0,-0.0071815312840044,60.0,-6.256259918212891,-0.0,-7.872922935803217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.309107554145156e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,9.802948625292628e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.802945714909583e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0004650092159863,290.9859924316406,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.58380126953125,290.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776486200024e-09,0.0009919017320498,-0.011936149559915,0.0,0.0,0.0,-0.0072507602162659,60.0,-6.285984992980957,-0.0,-7.891915743130087e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.309107554145156e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,9.802948625292628e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.802945714909583e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0004650092159863,290.9859924316406,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.58380126953125,290.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776486200024e-09,0.0009919017320498,-0.011936149559915,0.0,0.0,0.0,-0.0072507602162659,60.0,-6.285984992980957,-0.0,-7.891915743130087e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.81424964265898e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004655454249586,290.9834289550781,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,281.53887939453125,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146147133928e-09,0.0009930449305102,-0.0122864209115505,0.0,0.0,0.0,-0.0073170391842722,60.0,-6.315475940704346,-0.0,-7.910120558562994e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.81424964265898e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004655454249586,290.9834289550781,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,281.53887939453125,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146147133928e-09,0.0009930449305102,-0.0122864209115505,0.0,0.0,0.0,-0.0073170391842722,60.0,-6.315475940704346,-0.0,-7.910120558562994e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.329924068879336e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.824865992413834e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660490376409,290.9808654785156,294.1499938964844,281.2799987792969,280.6737365722656,283.4109802246094,281.4942626953125,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177026363156756e-09,0.0009941187454387,-0.0126153836026787,0.0,0.0,0.0,-0.0073792873881757,60.0,-6.344629764556885,-0.0,-7.927237533067456e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.329924068879336e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.824865992413834e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660490376409,290.9808654785156,294.1499938964844,281.2799987792969,280.6737365722656,283.4109802246094,281.4942626953125,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177026363156756e-09,0.0009941187454387,-0.0126153836026787,0.0,0.0,0.0,-0.0073792873881757,60.0,-6.344629764556885,-0.0,-7.927237533067456e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.335595677839592e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.8308410088066e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.261029531946406e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.830838098423555e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004663323343265,290.97930908203125,294.1499938964844,281.25799560546875,280.6588134765625,283.38824462890625,281.4677124023437,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247658751983408e-09,0.0009947227081283,-0.0128004299476742,0.0,0.0,0.0,-0.0074143032543361,60.0,-6.361891746520996,-0.0,-7.936873913649833e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,9.339208918390796e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.834645607043058e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,7.263839506777003e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.834642696660012e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0004665128071792,290.978271484375,294.1499938964844,281.24334716796875,280.6487121582031,283.37310791015625,281.4501037597656,290.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951128158718,5.292657867528305e-09,0.000995107460767,-0.0129183195531368,0.0,0.0,0.0,-0.0074366112239658,60.0,-6.373308181762695,-0.0,-7.94301655560048e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.343498823000118e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.839163249125704e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.267176260938868e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.839160338742658e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004667271277867,290.9769592285156,294.1499938964844,281.2250061035156,280.6358337402344,283.3541564941406,281.42822265625,290.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099556974601,5.346087572632996e-09,0.0009955643909052,-0.0130582945421338,0.0,0.0,0.0,-0.0074630985036492,60.0,-6.3874382972717285,-0.0,-7.950312408411264e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.347545710625128e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.843425505096091e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.270324567798525e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.843422594713049e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.000466929282993,290.9756774902344,294.1499938964844,281.2066650390625,280.6227111816406,283.335205078125,281.4064636230469,290.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960008319467,5.396488589326509e-09,0.0009959953604266,-0.0131903365254402,0.0,0.0,0.0,-0.0074880849570035,60.0,-6.401424884796143,-0.0,-7.957198278063515e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.354757639812306e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.851019422058016e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,7.275932875927538e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.85101651167497e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0004672895011026,290.9730529785156,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,281.3633728027344,290.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967688238248,5.486294085699228e-09,0.0009967633523046,-0.013425606302917,0.0,0.0,0.0,-0.0075326054356992,60.0,-6.428855419158936,-0.0,-7.969475035451978e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.354757639812306e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.851019422058016e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,7.275932875927538e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.85101651167497e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0004672895011026,290.9730529785156,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,281.3633728027344,290.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967688238248,5.486294085699228e-09,0.0009967633523046,-0.013425606302917,0.0,0.0,0.0,-0.0075326054356992,60.0,-6.428855419158936,-0.0,-7.969475035451978e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.360788681078702e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.857370605459435e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,7.280624413397163e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.857367695076392e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004675908130593,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.2594299316406,281.3209228515625,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974112035706,5.561397564690651e-09,0.0009974056156352,-0.0136223593726754,0.0,0.0,0.0,-0.0075698378495872,60.0,-6.455548286437988,-0.0,-7.979748772868336e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.360788681078702e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.857370605459435e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,7.280624413397163e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.857367695076392e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004675908130593,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.2594299316406,281.3209228515625,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974112035706,5.561397564690651e-09,0.0009974056156352,-0.0136223593726754,0.0,0.0,0.0,-0.0075698378495872,60.0,-6.455548286437988,-0.0,-7.979748772868336e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
