time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.365421283291651e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.862248407443984e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,7.284226740011945e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.86224549706094e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004678221885114,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2215270996094,281.2790832519531,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979044552892,5.6190661013033605e-09,0.0009978988673537,-0.0137734357267618,0.0,0.0,0.0,-0.0075984266586601,60.0,-6.481356143951416,-0.0,-7.987642192119895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.365421283291651e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.862248407443984e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,7.284226740011945e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.86224549706094e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004678221885114,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2215270996094,281.2790832519531,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979044552892,5.6190661013033605e-09,0.0009978988673537,-0.0137734357267618,0.0,0.0,0.0,-0.0075984266586601,60.0,-6.481356143951416,-0.0,-7.987642192119895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.36851283768192e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.865501488093288e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0004679766425397,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.1836242675781,281.2379455566406,290.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657548207693708e-09,0.0009982279734686,-0.0138742486014962,0.0,0.0,0.0,-0.0076175043359398,60.0,-6.5061540603637695,-0.0,-7.99291157704829e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.36851283768192e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.865501488093288e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0004679766425397,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.1836242675781,281.2379455566406,290.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657548207693708e-09,0.0009982279734686,-0.0138742486014962,0.0,0.0,0.0,-0.0076175043359398,60.0,-6.5061540603637695,-0.0,-7.99291157704829e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,9.866488835541531e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,7.287359039764851e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.866485925158486e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0004680233541876,290.9637451171875,294.1499938964844,281.0416564941406,280.49176025390625,283.1646728515625,281.2176513671875,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047103002667,0.0,0.0,0.0,-0.0076232687570154,60.0,-6.51815128326416,-0.0,-7.994503903319129e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.369940380565822e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.86700688372366e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,7.287741755135357e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.867004700936376e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0004680479178205,290.96240234375,294.1499938964844,281.0233459472656,280.4755554199219,283.145751953125,281.197509765625,290.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529852390289307,-0.0,-7.995341633204589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.000468027748866,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.1578063964844,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552330017089844,-0.0,-7.994646722409018e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.000468027748866,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.1578063964844,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552330017089844,-0.0,-7.994646722409018e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004679056291934,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.070068359375,281.1187744140625,290.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715361382969e-09,0.0009980755858123,-0.0138275315985083,0.0,0.0,0.0,-0.0076086646877229,60.0,-6.573486328125,-0.0,-7.990469441665482e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004679056291934,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.070068359375,281.1187744140625,290.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715361382969e-09,0.0009980755858123,-0.0138275315985083,0.0,0.0,0.0,-0.0076086646877229,60.0,-6.573486328125,-0.0,-7.990469441665482e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.858064004220068e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.858061093837024e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004676237003877,290.9543151855469,294.1499938964844,280.9143981933594,280.3720092773437,283.03228759765625,281.08074951171875,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569355643331164e-09,0.0009974740678444,-0.0136432070285081,0.0,0.0,0.0,-0.0075737847946584,60.0,-6.592367172241211,-0.0,-7.980838034882255e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.858064004220068e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.858061093837024e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004676237003877,290.9543151855469,294.1499938964844,280.9143981933594,280.3720092773437,283.03228759765625,281.08074951171875,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569355643331164e-09,0.0009974740678444,-0.0136432070285081,0.0,0.0,0.0,-0.0075737847946584,60.0,-6.592367172241211,-0.0,-7.980838034882255e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.355261863674968e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.85154983936809e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.276324322447181e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.851546928985044e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004673147050198,290.95245361328125,294.1499938964844,280.891357421875,280.34942626953125,283.0066223144531,281.0556335449219,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492256427430675e-09,0.0009968149242922,-0.0134412264451384,0.0,0.0,0.0,-0.0075355642475187,60.0,-6.603265762329102,-0.0,-7.970290027969895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.351703192805871e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,9.847802721196786e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.273556548170745e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004671369679272,290.9515686035156,294.1499938964844,280.8808288574219,280.339111328125,282.9945678710937,281.0440673828125,290.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447908790756628e-09,0.000996435759589,-0.0133250458166003,0.0,0.0,0.0,-0.0075135789811611,60.0,-6.607767581939697,-0.0,-7.964226256262918e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.841019345913082e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.26854705135338e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.841017163125798e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0004668152250815,290.9501953125,294.1499938964844,280.8647766113281,280.3233947753906,282.9757995605469,281.0264892578125,290.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676392219870195e-09,0.0009957493748515,-0.0131147559732198,0.0,0.0,0.0,-0.0074737863615155,60.0,-6.613635063171387,-0.0,-7.953256186965518e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.338085510535166e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.83346180873923e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,7.262964936671779e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.833458898356184e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004664566949941,290.9488525390625,294.1499938964844,280.8492126464844,280.3081359863281,282.95703125,281.00933837890625,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618721008300781,-0.0,-7.941042667880539e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656068049371,290.94610595703125,294.1499938964844,280.8194274902344,280.2789611816406,282.919677734375,280.9765930175781,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626028060913086,-0.0,-7.912125710163309e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656068049371,290.94610595703125,294.1499938964844,280.8194274902344,280.2789611816406,282.919677734375,280.9765930175781,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626028060913086,-0.0,-7.912125710163309e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.794453217182308e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646063316613,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.8825378417969,280.9461669921875,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629576683044434,-0.0,-7.87815466196662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.794453217182308e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646063316613,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.8825378417969,280.9461669921875,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629576683044434,-0.0,-7.87815466196662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004634807119145,290.9405822753906,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,280.9181213378906,290.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.0109354462474584,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629942417144775,-0.0,-7.840021964966581e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004634807119145,290.9405822753906,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,280.9181213378906,290.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.0109354462474584,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629942417144775,-0.0,-7.840021964966581e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004622608539648,290.93780517578125,294.1499938964844,280.7400207519531,280.201171875,282.80908203125,280.8922119140625,290.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627740383148193,-0.0,-7.798802670322402e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004622608539648,290.93780517578125,294.1499938964844,280.7400207519531,280.201171875,282.80908203125,280.8922119140625,290.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627740383148193,-0.0,-7.798802670322402e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.731533646117896e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.73153073573485e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0004616217047441,290.9364318847656,294.1499938964844,280.7281188964844,280.1894836425781,282.7909240722656,280.8802490234375,290.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072082226969087e-09,0.0009846711764112,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625613212585449,-0.0,-7.77724835643312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.71782937995158e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.000460971641587,290.93505859375,294.1499938964844,280.716552734375,280.1781616210937,282.7728271484375,280.8687744140625,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623066425323486,-0.0,-7.755357955829822e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.689831495052204e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004596435464918,290.9322814941406,294.1499938964844,280.69439697265625,280.15643310546875,282.7369079589844,280.8476257324219,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616641044616699,-0.0,-7.710729477139466e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.689831495052204e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004596435464918,290.9322814941406,294.1499938964844,280.69439697265625,280.15643310546875,282.7369079589844,280.8476257324219,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616641044616699,-0.0,-7.710729477139466e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004583056143019,290.92950439453125,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.6089301109313965,-0.0,-7.665901335940364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004583056143019,290.92950439453125,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.6089301109313965,-0.0,-7.665901335940364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0004569821467157,290.9266967773437,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600420475006104,-0.0,-7.621686393122219e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0004569821467157,290.9266967773437,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600420475006104,-0.0,-7.621686393122219e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.61308687692508e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.613084694137795e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.000456003122963,290.9245910644531,294.1499938964844,280.63922119140625,280.1023864746094,282.6396484375,280.8002319335937,290.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593626022338867,-0.0,-7.589061823409794e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.606666571926326e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,7.09545420249924e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0004556985804811,290.9239196777344,294.1499938964844,280.6347961425781,280.0980529785156,282.6313171386719,280.7968139648437,290.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591463088989258,-0.0,-7.578926641826912e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.110329119721428e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.59362296271138e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.593620779924096e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0004550798330456,290.9225158691406,294.1499938964844,280.625732421875,280.08917236328125,282.6140441894531,280.7901611328125,290.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440261992475712e-09,0.000970717112068,-0.0054446947760879,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.586967945098877,-0.0,-7.558357140169394e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.580879850545898e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.076407928252593e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.000454475346487,290.9211120605469,294.1499938964844,280.61688232421875,280.0804748535156,282.59686279296875,280.783935546875,290.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289482381456764e-09,0.0009694276377558,-0.0050495974719524,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582508087158203,-0.0,-7.538289281683319e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.5569143013563e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004533385508693,290.9183349609375,294.1499938964844,280.5997619628906,280.0636901855469,282.56280517578125,280.7728881835937,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573974132537842,-0.0,-7.500620569089733e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.5569143013563e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004533385508693,290.9183349609375,294.1499938964844,280.5997619628906,280.0636901855469,282.56280517578125,280.7728881835937,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573974132537842,-0.0,-7.500620569089733e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004523027164395,290.91552734375,294.1499938964844,280.5833435058594,280.047607421875,282.5291442871094,280.7637939453125,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294816527515,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566264152526856,-0.0,-7.466379514653455e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
