time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004523027164395,290.91552734375,294.1499938964844,280.5833435058594,280.047607421875,282.5291442871094,280.7637939453125,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294816527515,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566264152526856,-0.0,-7.466379514653455e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004513598105404,290.9126892089844,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559413909912109,-0.0,-7.435277638023764e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004513598105404,290.9126892089844,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559413909912109,-0.0,-7.435277638023764e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004505178076215,290.9098815917969,294.1499938964844,280.5521545410156,280.0170593261719,282.462890625,280.7504272460937,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553612232208252,-0.0,-7.407558655359028e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004505178076215,290.9098815917969,294.1499938964844,280.5521545410156,280.0170593261719,282.462890625,280.7504272460937,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553612232208252,-0.0,-7.407558655359028e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004501347139012,290.9084777832031,294.1499938964844,280.5446472167969,280.0096740722656,282.446533203125,280.74810791015625,290.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551138877868652,-0.0,-7.394964285367679e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004497721092775,290.90704345703125,294.1499938964844,280.5372009277344,280.0024108886719,282.4302673339844,280.74609375,290.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712386772,1.1191587656611546e-09,0.0009622701327316,-0.001980013679713,0.0,0.0,0.0,-0.0053819548338651,60.0,-6.551107406616211,-0.0,-7.383053457488131e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,4.595497375703417e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.839283428736962e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.5742796171689406e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.83928233734332e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0002295546146342,290.9051513671875,294.1499938964844,280.52252197265625,279.9880065917969,282.402587890625,280.7427062988281,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140332018025,8.371731641254595e-10,0.0007140323868952,-0.0014869087608531,0.0,0.0,0.0,-0.003987681120634,60.0,-5.64111328125,-0.0,-1.9231926273732824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,4.595497375703417e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.839283428736962e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.5742796171689406e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.83928233734332e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0002295546146342,290.9051513671875,294.1499938964844,280.52252197265625,279.9880065917969,282.402587890625,280.7427062988281,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140332018025,8.371731641254595e-10,0.0007140323868952,-0.0014869087608531,0.0,0.0,0.0,-0.003987681120634,60.0,-5.64111328125,-0.0,-1.9231926273732824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,4.36002119386103e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591315519064665e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391131031094119e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.591314427671023e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0002177920832764,290.9060974121094,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807989644779351e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445550441741934,-0.0,-1.7311505118300374e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,4.36002119386103e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591315519064665e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391131031094119e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.591314427671023e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0002177920832764,290.9060974121094,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807989644779351e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445550441741934,-0.0,-1.7311505118300374e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,3.076926077483222e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,3.24015345540829e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,2.393167233094573e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.2401527278125286e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001536988274892,290.90789794921875,294.1499938964844,280.4935913085937,279.9596862792969,282.38604736328125,280.747314453125,290.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206690307706,4.028661293453695e-10,0.000320668623317,-0.0007384733180515,0.0,0.0,0.0,-0.0018073364626616,60.0,-2.761327028274536,-0.0,-8.621675817721552e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,3.076926077483222e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,3.24015345540829e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,2.393167233094573e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.2401527278125286e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001536988274892,290.90789794921875,294.1499938964844,280.4935913085937,279.9596862792969,282.38604736328125,280.747314453125,290.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206690307706,4.028661293453695e-10,0.000320668623317,-0.0007384733180515,0.0,0.0,0.0,-0.0018073364626616,60.0,-2.761327028274536,-0.0,-8.621675817721552e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.1477702830452472e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.2617070499109104e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.2617065042140894e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001072855739039,290.9096984863281,294.1499938964844,280.4814758300781,279.9477844238281,282.3863525390625,280.7554016113281,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0087385177612305,-0.0,-4.200811698495954e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.0016621419927105e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.107847649313044e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.998716996051372e-05,290.9100036621094,294.1499938964844,280.4791564941406,279.94549560546875,282.38653564453125,280.7569274902344,290.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676216791088336e-10,0.0002132820227416,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882864475250244,-0.0,-3.648707780357085e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.93575745774433e-05,290.91082763671875,294.1499938964844,280.47186279296875,279.9383850097656,282.38720703125,280.7611999511719,290.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.000169277365785,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281473398208618,-0.0,-2.298409240708565e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.2380413863866124e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.3037180906394497e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.629221494833471e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.3037178177910391e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.184272933751345e-05,290.91143798828125,294.1499938964844,280.4645690917969,279.93121337890625,282.3878173828125,280.7644958496094,290.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168222835,1.6499444865925028e-10,0.0001319166476605,-0.0003018566349055,0.0,0.0,0.0,-0.0007430496043525,60.0,-1.2216163873672483,-0.0,-1.395815019122892e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.034799637040123e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.407987595797749e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,5.471516487887129e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.407986231555697e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.514028139761649e-05,290.9120788574219,294.1499938964844,280.4497375488281,279.91668701171875,282.3885498046875,280.7682800292969,290.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.49579630792141e-05,9.375332454819584e-11,7.495786849176511e-05,-0.0001715212856652,0.0,0.0,0.0,-0.0004222166317049,60.0,-0.7364723086357117,-0.0,-4.5067241605245556e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.034799637040123e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.407987595797749e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,5.471516487887129e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.407986231555697e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.514028139761649e-05,290.9120788574219,294.1499938964844,280.4497375488281,279.91668701171875,282.3885498046875,280.7682800292969,290.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.49579630792141e-05,9.375332454819584e-11,7.495786849176511e-05,-0.0001715212856652,0.0,0.0,0.0,-0.0004222166317049,60.0,-0.7364723086357117,-0.0,-4.5067241605245556e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,3.5625459986476926e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.751535132323625e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.770872015389614e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.751534222828923e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.7795655367081054e-05,290.9122619628906,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.796019882429391e-05,4.747852458408808e-11,3.796015153056942e-05,-8.686166984261945e-05,0.0,0.0,0.0,-0.0002138188428943,60.0,-0.409684956073761,-0.0,-1.155788798001822e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,3.5625459986476926e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.751535132323625e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.770872015389614e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.751534222828923e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.7795655367081054e-05,290.9122619628906,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.796019882429391e-05,4.747852458408808e-11,3.796015153056942e-05,-8.686166984261945e-05,0.0,0.0,0.0,-0.0002138188428943,60.0,-0.409684956073761,-0.0,-1.155788798001822e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.5454033928108402e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.627385245228652e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2019817177133518e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.6273849041681387e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.719610039202962e-06,290.9122314453125,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466858141939156e-05,2.059581151458989e-11,1.6466838133055717e-05,-3.767993985093199e-05,0.0,0.0,0.0,-9.275306365452708e-05,60.0,-0.1981255412101745,-0.0,-2.174909558005922e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.5454033928108402e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.627385245228652e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2019817177133518e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.6273849041681387e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.719610039202962e-06,290.9122314453125,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466858141939156e-05,2.059581151458989e-11,1.6466838133055717e-05,-3.767993985093199e-05,0.0,0.0,0.0,-9.275306365452708e-05,60.0,-0.1981255412101745,-0.0,-2.174909558005922e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,5.112058261147467e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.383247412282799e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,3.976049640641577e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.383246275414422e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.553579179220833e-06,290.9122009277344,294.1499938964844,280.4028015136719,279.8706970214844,282.3887939453125,280.7698059082031,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.447177500172984e-06,6.812959484764347e-12,5.4471706789627206e-06,-1.2464331121009309e-05,0.0,0.0,0.0,-3.06823494611308e-05,60.0,-0.082734078168869,-0.0,-2.379847621053477e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,5.112058261147467e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.383247412282799e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,3.976049640641577e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.383246275414422e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.553579179220833e-06,290.9122009277344,294.1499938964844,280.4028015136719,279.8706970214844,282.3887939453125,280.7698059082031,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.447177500172984e-06,6.812959484764347e-12,5.4471706789627206e-06,-1.2464331121009309e-05,0.0,0.0,0.0,-3.06823494611308e-05,60.0,-0.082734078168869,-0.0,-2.379847621053477e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.56378399399182e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.699789831694943e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.994056333387562e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6997892632607545e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.2806631275452671e-06,290.9122009277344,294.1499938964844,280.3944702148437,279.862548828125,282.3887939453125,280.7698059082031,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.731823087742669e-06,3.416796793415111e-12,2.731819677137537e-06,-6.251026661630021e-06,0.0,0.0,0.0,-1.5387558960355818e-05,60.0,-0.0496440529823303,-0.0,-5.985774484580656e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.0544349038354994e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.110371457002657e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,8.201168810728633e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.1103712438398361e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.267120855023677e-07,290.91217041015625,294.1499938964844,280.385986328125,279.8542175292969,282.3887634277344,280.7698059082031,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234484418309876e-06,1.4051904171502594e-12,1.1234469639020972e-06,-2.570766355347587e-06,0.0,0.0,0.0,-6.328074960038066e-06,60.0,-0.0275328774005174,-0.0,-1.0125046959706676e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,6.801146756885146e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.1619399300004716e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.289786386697415e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.161938597732842e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.3973137192333525e-08,290.91217041015625,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.248026889783432e-08,9.064098213315552e-14,7.248018363270603e-08,-1.658442414509409e-07,0.0,0.0,0.0,-4.0825398173183203e-07,60.0,-0.0064453948289155,-0.0,-4.2123244928487895e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,6.801146756885146e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.1619399300004716e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.289786386697415e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.161938597732842e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.3973137192333525e-08,290.91217041015625,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.248026889783432e-08,9.064098213315552e-14,7.248018363270603e-08,-1.658442414509409e-07,0.0,0.0,0.0,-4.0825398173183203e-07,60.0,-0.0064453948289155,-0.0,-4.2123244928487895e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.506163749276368e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.5860640578679863e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.171461927462758e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.586063724801079e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-7.523600409342635e-09,290.91217041015625,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.603656585302815e-08,-2.0071851759883092e-14,-1.6036546313102917e-08,3.670501769192924e-08,0.0,0.0,0.0,9.033828973770144e-08,60.0,-0.0010565317934378,-0.0,-2.065864885569343e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.506163749276368e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.5860640578679863e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.171461927462758e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.586063724801079e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-7.523600409342635e-09,290.91217041015625,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.603656585302815e-08,-2.0071851759883092e-14,-1.6036546313102917e-08,3.670501769192924e-08,0.0,0.0,0.0,9.033828973770144e-08,60.0,-0.0010565317934378,-0.0,-2.065864885569343e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.116914379189874e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.388361198205297e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.979826722084329e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.388360114003121e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.5560046700706666e-12,290.9122009277344,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.0068464074627914e-12,-9.635778979154693e-18,-1.0068367580634565e-12,-3.3574148235876455e-12,0.0,0.0,0.0,0.0,60.0,-6.675297481706366e-05,-0.0,-2.3843709374300903e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.116914379189874e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.388361198205297e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.979826722084329e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.388360114003121e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.5560046700706666e-12,290.9122009277344,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.0068464074627914e-12,-9.635778979154693e-18,-1.0068367580634565e-12,-3.3574148235876455e-12,0.0,0.0,0.0,0.0,60.0,-6.675297481706366e-05,-0.0,-2.3843709374300903e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.3123474121094,279.78204345703125,282.3887634277344,280.7698059082031,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,7.842176344072249e-13,-1.2109431168131245e-17,-7.842055455530017e-13,3.368491683503061e-12,0.0,0.0,0.0,0.0,60.0,0.0001385353243676,-0.0,-5.960299706117508e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.31072998046875,279.78045654296875,282.3887634277344,280.7698059082031,290.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,7.842176344072249e-13,-1.2109431168131245e-17,-7.842055455530017e-13,3.368491683503061e-12,0.0,0.0,0.0,0.0,60.0,0.0001474099408369,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-7.675371839835354e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-8.082541797307944e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-5.969739676550678e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-8.082539628903599e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-3.834007330366651e-12,290.9122009277344,294.1499938964844,280.30047607421875,279.7704162597656,282.3887634277344,280.7698059082031,290.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.5824516056725e-12,-7.408378458535175e-18,4.5824589782472724e-12,-3.623993032747519e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001671577774686,-0.0,-5.3648347571291244e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.29010009765625,279.76025390625,282.3887634277344,280.7698059082031,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.471137435985151e-12,-6.1715527776372056e-18,4.471143507517317e-12,-6.986946177872655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.000172657877556,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-5.116914379189874e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388361198205297e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.979826722084329e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.388360114003121e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.5560046700706666e-12,290.9122009277344,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,280.7698059082031,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,7.285604411433333e-13,-1.272784462896569e-17,-7.285477017678066e-13,5.049968256065629e-12,0.0,0.0,0.0,0.0,60.0,0.0001682666479609,-0.0,-2.3843709374300903e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
