time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,282.1484680175781,281.6098937988281,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.955320209350085e-13,-1.0872596801836842e-17,-8.955211789132833e-13,5.5384646860585405e-15,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1638439900707453e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,282.28466796875,281.7405090332031,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398728218970974e-13,2.0674312347772733e-17,-8.398934759484833e-13,1.687044601239585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0800453509318689e-07,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,282.28466796875,281.7405090332031,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398728218970974e-13,2.0674312347772733e-17,-8.398934759484833e-13,1.687044601239585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0800453509318689e-07,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.558457189594937e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.6941805991026484e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694180057001561e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,282.4232177734375,281.8721618652344,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.551038152763142e-12,-1.3532329887052098e-17,-3.551024708656203e-12,4.3425189659440636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.93741977595164e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.558457189594937e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.6941805991026484e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694180057001561e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,282.4232177734375,281.8721618652344,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.551038152763142e-12,-1.3532329887052098e-17,-3.551024708656203e-12,4.3425189659440636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.93741977595164e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-5.116914379189874e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388361198205297e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.979826722084329e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.388360114003121e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.5560046700706666e-12,290.9122009277344,294.1499938964844,282.5633239746094,282.0040283203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8712884974209087e-12,-9.449690638290474e-18,1.871297821559592e-12,-9.68488960903513e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.15408477908386e-08,-0.0,-2.3843709374300903e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-5.116914379189874e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388361198205297e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.979826722084329e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.388360114003121e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.5560046700706666e-12,290.9122009277344,294.1499938964844,282.5633239746094,282.0040283203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8712884974209087e-12,-9.449690638290474e-18,1.871297821559592e-12,-9.68488960903513e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.15408477908386e-08,-0.0,-2.3843709374300903e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,282.7042236328125,282.1352233886719,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,8.657669070544216e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,282.7042236328125,282.1352233886719,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,8.657669070544216e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,282.7747497558594,282.2002868652344,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.815631304157017e-12,-8.83127717745603e-18,1.8156400861946145e-12,-2.649965533466081e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.354810177024775e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,282.8451538085937,282.26483154296875,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.815631304157017e-12,-8.83127717745603e-18,1.8156400861946145e-12,-2.649965533466081e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.029179809909692e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,282.9852600097656,282.3919982910156,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491009435490677e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,7.081891340021684e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,282.9852600097656,282.3919982910156,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491009435490677e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,7.081891340021684e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.6941805991026484e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913361042165e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694180057001561e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,283.1238098144531,282.5157775878906,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.551038152763142e-12,-1.3532329887052098e-17,-3.551024708656203e-12,4.3425189659440636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.799864055688887e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.6941805991026484e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913361042165e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694180057001561e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,283.1238098144531,282.5157775878906,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.551038152763142e-12,-1.3532329887052098e-17,-3.551024708656203e-12,4.3425189659440636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.799864055688887e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.260009765625,282.6353454589844,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.815631304157017e-12,-8.83127717745603e-18,1.8156400861946145e-12,-2.649965533466081e-12,0.0,0.0,0.0,0.0,60.0,6.038963107357631e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.260009765625,282.6353454589844,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.815631304157017e-12,-8.83127717745603e-18,1.8156400861946145e-12,-2.649965533466081e-12,0.0,0.0,0.0,0.0,60.0,6.038963107357631e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,283.3930358886719,282.74981689453125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.842176344072249e-13,-1.2109422896325118e-17,-7.842055455530017e-13,3.368491683503061e-12,0.0,0.0,0.0,0.0,60.0,5.90461226579464e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,283.3930358886719,282.74981689453125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.842176344072249e-13,-1.2109422896325118e-17,-7.842055455530017e-13,3.368491683503061e-12,0.0,0.0,0.0,0.0,60.0,5.90461226579464e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.4581604003906,282.8048400878906,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7599741108931257e-12,-8.212863716621587e-18,1.7599822424094193e-12,-4.331442322869084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.665513214125895e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.52215576171875,282.8582458496094,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.495381067919468e-12,-1.415074252070593e-17,-3.4953667564507906e-12,6.0239959721875006e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.3330513338778493e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,283.6465759277344,282.95977783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.815631304157017e-12,-8.83127717745603e-18,1.8156400861946145e-12,-2.649965533466081e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9983125194330575e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,283.6465759277344,282.95977783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.815631304157017e-12,-8.83127717745603e-18,1.8156400861946145e-12,-2.649965533466081e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9983125194330575e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.7654724121094,283.05352783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,4.5998138631375696e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.7654724121094,283.05352783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,4.5998138631375696e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.8780822753906,283.1386108398437,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,4.360714456197457e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.8780822753906,283.1386108398437,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,4.360714456197457e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.983642578125,283.21417236328125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.082903970470397e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,283.983642578125,283.21417236328125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491010262671286e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.082903970470397e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9122009277344,294.1499938964844,284.03350830078125,283.2480773925781,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.398748276711165e-13,-1.1491009435490677e-17,-8.398633351280882e-13,1.687015110940493e-12,0.0,0.0,0.0,0.0,60.0,3.9303358789766214e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694180057001561e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,284.0813293457031,283.279296875,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.815631304157017e-12,-8.83127717745603e-18,1.8156400861946145e-12,-2.649965533466081e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.814201932073048e-08,-0.0,-5.960927343575226e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-5.116914379189874e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388361198205297e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.979826722084329e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.388360114003121e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.5560046700706666e-12,290.9122009277344,294.1499938964844,284.1703796386719,283.3331298828125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8712884974209087e-12,-9.449689811109862e-18,1.871297821559592e-12,-9.68488960903513e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.488571564957965e-08,-0.0,-2.3843709374300903e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-5.116914379189874e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388361198205297e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.979826722084329e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.388360114003121e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.5560046700706666e-12,290.9122009277344,294.1499938964844,284.1703796386719,283.3331298828125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8712884974209087e-12,-9.449689811109862e-18,1.871297821559592e-12,-9.68488960903513e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.488571564957965e-08,-0.0,-2.3843709374300903e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,3.965608744160853e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,4.1759797009266464e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.050000000745058,3.0843657489176834e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.050000000745058,4.175979007037256e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96044921875,0.0,0.050000000745058,1.980903635567799e-10,290.9122009277344,291.1499938964844,284.25,283.3747863769531,282.3887634277344,280.7698059082031,290.3963623046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2598061189558223e-10,5.211776254401173e-16,4.259800845396455e-10,-9.718881255338374e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.03795069007174e-07,-0.0,-1.432112819473402e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,3.965608744160853e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,4.1759797009266464e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.050000000745058,3.0843657489176834e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.050000000745058,4.175979007037256e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96044921875,0.0,0.050000000745058,1.980903635567799e-10,290.9122009277344,291.1499938964844,284.25,283.3747863769531,282.3887634277344,280.7698059082031,290.3963623046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2598061189558223e-10,5.211776254401173e-16,4.259800845396455e-10,-9.718881255338374e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.03795069007174e-07,-0.0,-1.432112819473402e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.6341403722763062,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093139648437,0.6341403722763062,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093139648437,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5497741699219,291.1499938964844,284.2872619628906,283.3920288085937,292.3717346191406,294.08404541015625,290.4407043457031,1.0,0.1097140461206436,0.0114838350564241,0.0114838350564241,1.0,1.0,-0.4354486167430877,8.595390568189032e-07,0.4354477822780609,-0.1328200995922088,0.0,0.0,0.0,10.175905227661133,60.0,381.893798828125,-0.0,14.445762634277344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.6313422918319702,0.050000000745058,0.04523616284132,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.6313422918319702,0.050000000745058,0.0476358570158481,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.6313422918319702,0.050000000745058,0.0351836830377578,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.6313422918319702,0.050000000745058,0.0476358570158481,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.6313422918319702,0.050000000745058,0.2259639948606491,290.6365051269531,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979858398437,290.8455505371094,1.0,0.1210938319563865,0.0229676701128482,0.0229676701128482,1.0,1.0,-0.4819968640804291,3.5656273666973e-06,0.4819932878017425,-0.1438867300748825,0.0,0.0,0.0,12.500347137451172,60.0,814.4581298828125,-0.0,19.62510299682617,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.354736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4877319335937,1.0,0.1406053006649017,0.0459353402256965,0.0459353402256965,1.0,1.0,-0.4867365956306457,3.763510540011339e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.77490234375,-0.0,27.284442901611328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.354736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4877319335937,1.0,0.1406053006649017,0.0459353402256965,0.0459353402256965,1.0,1.0,-0.4867365956306457,3.763510540011339e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.77490234375,-0.0,27.284442901611328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
