time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6022644042969,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.71661376953125,1.0,0.1490138173103332,0.0574191771447658,0.0574191771447658,1.0,1.0,-0.4881990849971771,0.0001062695082509,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.8394775390625,-0.0,30.99569129943848,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.2295267283916473,291.821533203125,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.6074523925781,291.92584228515625,1.0,0.1565811783075332,0.2459353357553482,0.2459353357553482,0.9955074191093444,1.0,-0.489600121974945,0.0325612798333168,0.4570388495922088,-0.1133354753255844,0.0,0.0,0.0,27.19931030273437,60.0,657.723876953125,-0.0,34.56478500366211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20562744140625,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2850036621094,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9865222573280334,1.0,-0.4921590387821197,0.1863711327314376,0.3057879209518432,0.039160881191492,0.0,0.0,0.0,33.64053726196289,60.0,439.2714538574219,-0.0,41.11396026611328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20562744140625,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2850036621094,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9865222573280334,1.0,-0.4921590387821197,0.1863711327314376,0.3057879209518432,0.039160881191492,0.0,0.0,0.0,33.64053726196289,60.0,439.2714538574219,-0.0,41.11396026611328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.9775370955467224,1.0,-0.4943325221538543,0.2161075174808502,0.2782250046730041,0.0682118013501167,0.0,0.0,0.0,39.09871292114258,60.0,-41.550758361816406,-0.0,46.754859924316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.9775370955467224,1.0,-0.4943325221538543,0.2161075174808502,0.2782250046730041,0.0682118013501167,0.0,0.0,0.0,39.09871292114258,60.0,-41.550758361816406,-0.0,46.754859924316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599365234375,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317357540130616,1.0,-0.4961300492286682,0.2178926020860672,0.2782374322414398,0.0694974362850189,0.0,0.0,0.0,43.6091423034668,48.0,-90.8631591796875,-0.0,51.46163558959961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599365234375,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317357540130616,1.0,-0.4961300492286682,0.2178926020860672,0.2782374322414398,0.0694974362850189,0.0,0.0,0.0,43.6091423034668,48.0,-90.8631591796875,-0.0,51.46163558959961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511169433594,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.8859344124794006,1.0,-0.4965791404247284,0.2193726301193237,0.2772065103054046,0.0707786306738853,0.0,0.0,0.0,44.734771728515625,36.0,-85.32487487792969,-0.0,52.64167404174805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511169433594,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.8859344124794006,1.0,-0.4965791404247284,0.2193726301193237,0.2772065103054046,0.0707786306738853,0.0,0.0,0.0,44.734771728515625,36.0,-85.32487487792969,-0.0,52.64167404174805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,297.5474853515625,292.1278991699219,1.0,0.1877671927213668,1.0,1.0,0.8630337119102478,1.0,-0.4963401257991791,0.2201113551855087,0.2762287557125091,0.0715159028768539,0.0,0.0,0.0,44.13424301147461,36.0,-81.53256225585938,-0.0,52.01219177246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,291.8774719238281,297.54425048828125,292.1081237792969,1.0,0.1854884922504425,1.0,1.0,0.8265224695205688,1.0,-0.4958527088165283,0.2215492278337478,0.2743034660816192,0.0729992017149925,0.0,0.0,0.0,42.910423278808594,25.0,-79.9076156616211,-0.0,50.731143951416016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7534999251365662,1.0,-0.4943525791168213,0.2262318879365921,0.268120676279068,0.0778587982058525,0.0,0.0,0.0,39.14450073242188,25.0,-90.3254623413086,-0.0,46.80441284179688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7534999251365662,1.0,-0.4943525791168213,0.2262318879365921,0.268120676279068,0.0778587982058525,0.0,0.0,0.0,39.14450073242188,25.0,-90.3254623413086,-0.0,46.80441284179688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000871419906616,0.050000000745058,0.0463203899562358,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000871419906616,0.050000000745058,0.0487775988876819,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000871419906616,0.050000000745058,0.0360269695520401,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000871419906616,0.050000000745058,0.0487775988876819,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000871419906616,0.050000000745058,0.2313799411058426,292.0312805175781,289.1499938964844,284.9554443359375,283.58843994140625,291.667724609375,297.5362548828125,292.0128173828125,1.0,0.1750060021877288,1.0,1.0,0.7076386213302612,1.0,-0.493553876876831,0.2313388735055923,0.2622149884700775,0.0830097049474716,0.0,0.0,0.0,37.13997268676758,25.0,-107.9573974609375,-0.0,44.72416687011719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5751647949219,297.53485107421875,291.9801025390625,1.0,0.1731411814689636,1.0,1.0,0.6804773807525635,1.0,-0.4931538105010986,0.2355350255966186,0.25761878490448,0.0872026309370994,0.0,0.0,0.0,36.13584899902344,25.0,-124.27179718017578,-0.0,43.684871673583984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780517578125,288.1499938964844,285.0546264648437,283.6028137207031,290.80828857421875,297.5313720703125,291.826416015625,1.0,0.1688419878482818,1.0,1.0,0.5586951971054077,1.0,-0.492246150970459,0.2707216441631317,0.2215245068073272,0.1222105249762535,0.0,0.0,0.0,33.860496520996094,25.0,-271.2673645019531,-0.0,41.34053421020508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860778808594,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780517578125,288.1499938964844,285.0546264648437,283.6028137207031,290.80828857421875,297.5313720703125,291.826416015625,1.0,0.1688419878482818,1.0,1.0,0.5586951971054077,1.0,-0.492246150970459,0.2707216441631317,0.2215245068073272,0.1222105249762535,0.0,0.0,0.0,33.860496520996094,25.0,-271.2673645019531,-0.0,41.34053421020508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.2304329574108123,291.5575866699219,287.6499938964844,285.1268615722656,283.611572265625,289.22998046875,297.52734375,291.4356384277344,1.0,0.1654064357280731,1.0,1.0,0.4369130134582519,1.0,-0.4915336966514587,0.3375146090984344,0.1540191024541854,0.1886093765497207,0.0,0.0,0.0,32.079139709472656,25.0,-622.504150390625,-0.0,39.51857376098633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.514373779296875,0.050000000745058,0.2304329574108123,291.5575866699219,287.6499938964844,285.1268615722656,283.611572265625,289.22998046875,297.52734375,291.4356384277344,1.0,0.1654064357280731,1.0,1.0,0.4369130134582519,1.0,-0.4915336966514587,0.3375146090984344,0.1540191024541854,0.1886093765497207,0.0,0.0,0.0,32.079139709472656,25.0,-622.504150390625,-0.0,39.51857376098633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168321132659912,0.050000000745058,0.230293333530426,291.2828063964844,287.6499938964844,285.1629638671875,283.615478515625,288.2718811035156,297.52447509765625,291.11981201171875,1.0,0.163954272866249,1.0,1.0,0.3760219216346741,1.0,-0.4912358224391937,0.3763965964317322,0.1148392483592033,0.2272475510835647,0.0,0.0,0.0,31.335729598999023,25.0,-840.7335205078125,-0.0,38.76213073730469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9295959472656,287.1499938964844,285.19903564453125,283.6190795898437,287.2860412597656,297.5205993652344,290.72979736328125,1.0,0.1626525819301605,1.0,1.0,0.305657684803009,1.0,-0.4909704327583313,0.4163030683994293,0.0746673792600631,0.2668940722942352,0.0,0.0,0.0,30.674070358276367,25.0,-1053.927001953125,-0.0,38.0909423828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0465087890625,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.5090637207031,289.81219482421875,1.0,0.1604369431734085,1.0,1.0,0.1649291962385177,1.0,-0.4905267655849457,0.4656741321086883,0.0248526185750961,0.3158738017082214,0.0,0.0,0.0,29.56442070007324,25.0,-1297.3751220703125,-0.0,36.963829040527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0465087890625,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.5090637207031,289.81219482421875,1.0,0.1604369431734085,1.0,1.0,0.1649291962385177,1.0,-0.4905267655849457,0.4656741321086883,0.0248526185750961,0.3158738017082214,0.0,0.0,0.0,29.56442070007324,25.0,-1297.3751220703125,-0.0,36.963829040527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.5253428816795349,0.1331986486911773,0.0460145436227321,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.5253428816795349,0.050000000745058,0.0484555289149284,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.5255357027053833,0.1234314367175102,0.035821933299303,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.5253428816795349,0.050000000745058,0.0484555289149284,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.5253428816795349,0.050000000745058,0.2298521697521209,289.467529296875,286.6499938964844,285.31658935546875,283.62908935546875,285.39111328125,297.4992370605469,289.2380676269531,1.0,0.1592705398797989,1.0,1.0,0.0765455812215805,1.0,-0.4903318285942077,0.4894095063209533,0.0009223342058248,0.3393776416778564,0.0,0.0,0.0,28.98554039001465,25.0,-1326.383056640625,-0.0,36.3804817199707,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.7380087375640869,0.1325640976428985,0.104645051062107,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519080758094788,0.050000000745058,0.0482286773622036,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.7232644557952881,0.1229240298271179,0.076245866715908,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519080758094788,0.050000000745058,0.0482286773622036,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519080758094788,0.050000000745058,0.2287760823965072,289.07183837890625,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8194580078125,1.0,0.1601763218641281,1.0,1.0,0.0242007169872522,1.0,-0.6073300838470459,0.6073175668716431,1.2490890185290482e-05,0.4310509264469147,0.0,0.0,0.0,24.17633819580078,45.0,-1424.423095703125,-0.0,44.45017623901367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0695495605469,0.7457786202430725,0.1238496750593185,0.1142781302332878,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399612784385681,0.050000000745058,0.0483207255601882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.7307569980621338,0.1162329167127609,0.0832589119672775,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399612784385681,0.050000000745058,0.0483207255601882,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399612784385681,0.050000000745058,0.2292127162218094,288.0901184082031,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.93096923828125,1.0,0.1678633242845535,1.0,1.0,0.0156124252825975,1.0,-0.628097653388977,0.6280944347381592,3.1928461794450413e-06,0.4480654597282409,0.0,0.0,0.0,26.6961727142334,45.0,-1243.9049072265625,-0.0,50.21430206298828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800109863281,0.7403417825698853,0.1229620054364204,0.1134146898984909,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366101861000061,0.050000000745058,0.0483491532504558,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.7257765531539917,0.1154843047261238,0.0827214792370796,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366101861000061,0.050000000745058,0.0483491532504558,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366101861000061,0.050000000745058,0.2293475717306137,287.9989929199219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8487854003906,1.0,0.1691692024469375,1.0,1.0,0.0145204309374094,1.0,-0.6266466379165649,0.6266438364982605,2.807645387292723e-06,0.4468735158443451,0.0,0.0,0.0,27.40296745300293,33.0,-1201.306884765625,-0.0,50.9080924987793,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56329345703125,0.7244865298271179,0.1190597340464592,0.1093887090682983,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295335054397583,0.050000000745058,0.0484136305749416,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.710547149181366,0.1121281459927558,0.0800976753234863,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295335054397583,0.050000000745058,0.0484136305749416,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295335054397583,0.050000000745058,0.2296534329652786,287.5770568847656,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.4533996582031,287.4568786621094,1.0,0.1708639115095138,1.0,1.0,0.0085847023874521,1.0,-0.6191875338554382,0.6191861629486084,1.3768654980594874e-06,0.4407649934291839,0.0,0.0,0.0,28.968748092651367,33.0,-983.5763549804688,-0.0,51.85642623901367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34161376953125,0.7194076776504517,0.1173680871725082,0.1075315847992897,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.5284363031387329,0.050000000745058,0.0484242364764213,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439636230469,0.7052757143974304,0.1105822399258613,0.0788272842764854,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.5284363031387329,0.050000000745058,0.0484242364764213,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.5284363031387329,0.050000000745058,0.229703739285469,287.3534240722656,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2460021972656,1.0,0.1708419024944305,1.0,1.0,0.0048401434905827,1.0,-0.6155194640159607,0.6155186295509338,8.692097708262736e-07,0.4377604722976684,0.0,0.0,0.0,29.20453643798828,25.0,-863.5480346679688,-0.0,51.65278625488281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.7691372036933899,0.1160003244876861,0.1055102944374084,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.5788077712059021,0.050000000745058,0.0480581186711788,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.7541847229003906,0.1091942861676216,0.0773246064782142,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.5788077712059021,0.050000000745058,0.0480581186711788,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6832928657531738,0.1098532155156135,0.3682334721088409,287.0809936523437,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9723815917969,1.0,0.1725786030292511,1.0,1.0,0.0,1.0,-0.7764588594436646,0.776458203792572,6.547672342094302e-07,0.5652620196342468,0.0,0.0,0.0,21.4030876159668,25.0,-788.7728271484375,-0.0,64.71382141113281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.8500049114227295,0.1148865669965744,0.1042010784149169,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.6448284387588501,0.050000000745058,0.0477616190910339,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8336644172668457,0.1078589931130409,0.076222576200962,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.6448284387588501,0.050000000745058,0.0477616190910339,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110290527344,0.8288012742996216,0.1058911457657814,0.4804109036922455,286.69921875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6158752441406,1.0,0.1755647957324981,1.0,1.0,0.0,1.0,-0.9076908230781556,0.9076900482177734,7.938054977785214e-07,0.6745636463165283,0.0,0.0,0.0,15.344924926757812,25.0,-762.6465454101562,-0.0,78.07402801513672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909800410270691,0.1130072399973869,0.1024567261338234,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035249829292297,0.050000000745058,0.0479313060641288,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722686529159546,0.1049508824944496,0.0742854550480842,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035249829292297,0.050000000745058,0.0479313060641288,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.7585673928260803,0.098395362496376,0.4521116018295288,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724609375,1.0,0.1784021258354187,1.0,1.0,0.0,1.0,-0.8697263598442078,0.8697256445884705,7.44218368708971e-07,0.6434849500656128,0.0,0.0,0.0,19.21717834472656,25.0,-473.5825500488281,-0.0,77.6137466430664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909800410270691,0.1130072399973869,0.1024567261338234,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035249829292297,0.050000000745058,0.0479313060641288,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722686529159546,0.1049508824944496,0.0742854550480842,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035249829292297,0.050000000745058,0.0479313060641288,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.7585673928260803,0.098395362496376,0.4521116018295288,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724609375,1.0,0.1784021258354187,1.0,1.0,0.0,1.0,-0.8697263598442078,0.8697256445884705,7.44218368708971e-07,0.6434849500656128,0.0,0.0,0.0,19.21717834472656,25.0,-473.5825500488281,-0.0,77.6137466430664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
