time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707670331001282,0.1125853434205055,0.1019659861922264,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878797173500061,0.050000000745058,0.0480084083974361,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511808276176453,0.103681705892086,0.0733450427651405,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878797173500061,0.050000000745058,0.0480084083974361,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7335965633392334,0.0952948108315467,0.4368334412574768,286.1754455566406,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284851074219,286.1478271484375,1.0,0.179386481642723,1.0,1.0,0.0,1.0,-0.8498542904853821,0.8498535752296448,7.189419193309732e-07,0.6270623803138733,0.0,0.0,0.0,20.94898223876953,25.0,-345.843505859375,-0.0,76.83939361572266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7618159055709839,0.1124928295612335,0.1018348038196563,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803217887878418,0.050000000745058,0.0480489581823349,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7415344715118408,0.1029976606369018,0.072831243276596,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803217887878418,0.050000000745058,0.0480489581823349,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.721613347530365,0.0935796871781349,0.4283923506736755,286.1045227050781,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.08203125,1.0,0.1798771321773529,1.0,1.0,0.0,1.0,-0.8390454649925232,0.8390447497367859,7.053973263282387e-07,0.6181039214134216,0.0,0.0,0.0,21.857152938842773,25.0,-275.8656005859375,-0.0,76.36046600341797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497708201408386,0.1127016991376876,0.1019445583224296,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690279603004456,0.050000000745058,0.04811442643404,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274289727210999,0.1018329933285713,0.0719641223549842,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690279603004456,0.050000000745058,0.04811442643404,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013586163520813,0.0906069427728653,0.413806289434433,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,285.7689819335937,297.169189453125,285.979736328125,1.0,0.1805906593799591,1.0,1.0,0.0,1.0,-0.820784866809845,0.8207842111587524,6.82825543663057e-07,0.6029089093208313,0.0,0.0,0.0,23.31643486022949,25.0,-156.05908203125,-0.0,75.42827606201172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7491934299468994,0.1127369776368141,0.1019711717963218,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684252977371216,0.050000000745058,0.0481181032955646,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7266695499420166,0.1017640009522438,0.071912795305252,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684252977371216,0.050000000745058,0.0481181032955646,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001711130142212,0.0904281586408615,0.4129315614700317,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743957519531,1.0,0.1806259602308273,1.0,1.0,0.0,1.0,-0.8197144865989685,0.819713830947876,6.815138817728439e-07,0.6020148396492004,0.0,0.0,0.0,23.39801025390625,25.0,-148.9380645751953,-0.0,75.36721801757812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438609004020691,0.1134937778115272,0.1025807932019233,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620054602622986,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183601260185242,0.1009699329733848,0.0713182091712951,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620054602622986,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868799924850464,0.0883064493536949,0.402579516172409,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809532344341278,1.0,1.0,0.0,1.0,-0.8074038028717041,0.8074031472206116,6.66513983560435e-07,0.5916979908943176,0.0,0.0,0.0,24.290576934814453,25.0,-65.68611145019531,-0.0,74.59358215332031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438609004020691,0.1134937778115272,0.1025807932019233,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620054602622986,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183601260185242,0.1009699329733848,0.0713182091712951,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620054602622986,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868799924850464,0.0883064493536949,0.402579516172409,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809532344341278,1.0,1.0,0.0,1.0,-0.8074038028717041,0.8074031472206116,6.66513983560435e-07,0.5916979908943176,0.0,0.0,0.0,24.290576934814453,25.0,-65.68611145019531,-0.0,74.59358215332031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7427899241447449,0.1140282899141311,0.1030280888080596,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599981546401978,0.050000000745058,0.0481717772781848,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156230807304382,0.1006948202848434,0.0711088255047798,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599981546401978,0.050000000745058,0.0481717772781848,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823379397392273,0.0875065699219703,0.3986941874027252,285.91656494140625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810193955898285,1.0,1.0,0.0,1.0,-0.8030573725700378,0.8030567169189453,6.612562515329046e-07,0.588041365146637,0.0,0.0,0.0,24.577720642089844,25.0,-35.27922439575195,-0.0,74.27674865722656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.742454469203949,0.1146512851119041,0.1035567596554756,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585272312164307,0.050000000745058,0.0481816083192825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135522961616516,0.1004848331212997,0.0709463953971862,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585272312164307,0.050000000745058,0.0481816083192825,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787673234939575,0.0868337601423263,0.395435094833374,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810433864593505,1.0,1.0,0.0,1.0,-0.799608588218689,0.7996079325675964,6.571011113010172e-07,0.585139274597168,0.0,0.0,0.0,24.78972625732422,25.0,-10.415547370910645,-0.0,74.00079345703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433940768241882,0.1161226332187652,0.1048226878046989,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567083358764648,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109047174453735,0.1002231016755104,0.0707361847162246,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567083358764648,0.050000000745058,0.0481939725577831,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737077236175537,0.0857741981744766,0.3903201818466186,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810115426778793,1.0,1.0,0.0,1.0,-0.794765830039978,0.7947651743888855,6.513019457088376e-07,0.5810821056365967,0.0,0.0,0.0,25.051387786865234,25.0,26.727436065673828,-0.0,73.55751037597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433940768241882,0.1161226332187652,0.1048226878046989,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567083358764648,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109047174453735,0.1002231016755104,0.0707361847162246,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567083358764648,0.050000000745058,0.0481939725577831,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737077236175537,0.0857741981744766,0.3903201818466186,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810115426778793,1.0,1.0,0.0,1.0,-0.794765830039978,0.7947651743888855,6.513019457088376e-07,0.5810821056365967,0.0,0.0,0.0,25.051387786865234,25.0,26.727436065673828,-0.0,73.55751037597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745849609375,0.1178424507379531,0.1063195466995239,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748841285706,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096869349479675,0.1001258343458175,0.0706457048654556,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748841285706,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705281138420105,0.0849896445870399,0.3865467309951782,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809257268905639,1.0,1.0,0.0,1.0,-0.791938304901123,0.7919376492500305,6.479572220996488e-07,0.5787621140480042,0.0,0.0,0.0,25.16758728027344,25.0,51.79999542236328,-0.0,73.24185180664062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745849609375,0.1178424507379531,0.1063195466995239,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748841285706,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096869349479675,0.1001258343458175,0.0706457048654556,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748841285706,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705281138420105,0.0849896445870399,0.3865467309951782,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809257268905639,1.0,1.0,0.0,1.0,-0.791938304901123,0.7919376492500305,6.479572220996488e-07,0.5787621140480042,0.0,0.0,0.0,25.16758728027344,25.0,51.79999542236328,-0.0,73.24185180664062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493290305137634,0.1197616383433342,0.1080017462372779,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094196081161499,0.1001503318548202,0.0706441402435302,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685346961021423,0.0843935757875442,0.3836853504180908,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808277517557144,1.0,1.0,0.0,1.0,-0.7905248999595642,0.7905242443084717,6.463337740569841e-07,0.577681839466095,0.0,0.0,0.0,25.19593620300293,25.0,68.8232650756836,-0.0,73.03748321533203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493290305137634,0.1197616383433342,0.1080017462372779,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094196081161499,0.1001503318548202,0.0706441402435302,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685346961021423,0.0843935757875442,0.3836853504180908,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808277517557144,1.0,1.0,0.0,1.0,-0.7905248999595642,0.7905242443084717,6.463337740569841e-07,0.577681839466095,0.0,0.0,0.0,25.19593620300293,25.0,68.8232650756836,-0.0,73.03748321533203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535344958305359,0.1218454390764236,0.1098364070057869,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097837924957275,0.1002668291330337,0.0707096979022026,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673134565353394,0.0839317739009857,0.3814682364463806,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807425320148468,1.0,1.0,0.0,1.0,-0.790142297744751,0.7901416420936584,6.45967077161913e-07,0.5775177478790283,0.0,0.0,0.0,25.17200469970703,25.0,80.46714782714844,-0.0,72.93228149414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535344958305359,0.1218454390764236,0.1098364070057869,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097837924957275,0.1002668291330337,0.0707096979022026,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673134565353394,0.0839317739009857,0.3814682364463806,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807425320148468,1.0,1.0,0.0,1.0,-0.790142297744751,0.7901416420936584,6.45967077161913e-07,0.5775177478790283,0.0,0.0,0.0,25.17200469970703,25.0,80.46714782714844,-0.0,72.93228149414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558497190475464,0.1229415014386177,0.1108036786317825,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101348638534546,0.1003531217575073,0.0707628801465034,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669107675552368,0.0837401375174522,0.3805467188358307,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.18070949614048,1.0,1.0,0.0,1.0,-0.7902584075927734,0.7902577519416809,6.461589237005683e-07,0.5777105689048767,0.0,0.0,0.0,25.147550582885746,25.0,84.84474182128906,-0.0,72.91405487060547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582828998565674,0.1240704208612442,0.1118011623620987,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116337776184,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105712890625,0.1004554405808448,0.0708276703953743,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116337776184,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666152477264404,0.0835702121257782,0.3797280490398407,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806845068931579,1.0,1.0,0.0,1.0,-0.7905474305152893,0.7905467748641968,6.465620572271291e-07,0.5780580639839172,0.0,0.0,0.0,25.11749267578125,25.0,88.49552154541016,-0.0,72.9173812866211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634531259536743,0.1264201551675796,0.1138802841305732,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116443514823914,0.1007026061415672,0.0709879472851753,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662824153900146,0.0832863673567771,0.3783544301986694,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.180661916732788,1.0,1.0,0.0,1.0,-0.7915782928466797,0.7915776371955872,6.479208991549967e-07,0.5791555643081665,0.0,0.0,0.0,25.046016693115234,25.0,94.1181640625,-0.0,72.98579406738281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634531259536743,0.1264201551675796,0.1138802841305732,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116443514823914,0.1007026061415672,0.0709879472851753,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662824153900146,0.0832863673567771,0.3783544301986694,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.180661916732788,1.0,1.0,0.0,1.0,-0.7915782928466797,0.7915776371955872,6.479208991549967e-07,0.5791555643081665,0.0,0.0,0.0,25.046016693115234,25.0,94.1181640625,-0.0,72.98579406738281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689629197120667,0.1288830637931823,0.1160626411437988,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129157185554504,0.1009993031620979,0.0711837857961654,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666217029094696,0.083065427839756,0.377275139093399,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806786358356475,1.0,1.0,0.0,1.0,-0.7931275963783264,0.7931269407272339,6.499105325019627e-07,0.5807065963745117,0.0,0.0,0.0,24.9656982421875,25.0,98.13976287841795,-0.0,73.13170623779297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689629197120667,0.1288830637931823,0.1160626411437988,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129157185554504,0.1009993031620979,0.0711837857961654,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666217029094696,0.083065427839756,0.377275139093399,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806786358356475,1.0,1.0,0.0,1.0,-0.7931275963783264,0.7931269407272339,6.499105325019627e-07,0.5807065963745117,0.0,0.0,0.0,24.9656982421875,25.0,98.13976287841795,-0.0,73.13170623779297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747557759284973,0.1314514726400375,0.1183408573269844,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143334150314331,0.1013398468494415,0.0714108794927597,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663601994514465,0.0828977525234222,0.3764429986476898,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807364225387573,1.0,1.0,0.0436140969395637,1.0,-0.7951252460479736,0.7950547933578491,7.047284452710301e-05,0.5825968384742737,0.0,0.0,0.0,24.88139533996582,25.0,101.25415802001952,-0.0,73.35084533691406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747557759284973,0.1314514726400375,0.1183408573269844,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143334150314331,0.1013398468494415,0.0714108794927597,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663601994514465,0.0828977525234222,0.3764429986476898,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807364225387573,1.0,1.0,0.0436140969395637,1.0,-0.7951252460479736,0.7950547933578491,7.047284452710301e-05,0.5825968384742737,0.0,0.0,0.0,24.88139533996582,25.0,101.25415802001952,-0.0,73.35084533691406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807877659797668,0.1341224759817123,0.1207111626863479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158645987510681,0.1017220169305801,0.0716670304536819,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666741967201233,0.0827780738472938,0.3758299052715301,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808359026908874,1.0,1.0,0.0872281938791275,1.0,-0.7975307106971741,0.7951215505599976,0.0024091219529509,0.5826339721679688,0.0,0.0,0.0,24.79638290405273,25.0,110.0456085205078,-0.0,73.64066314697266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807877659797668,0.1341224759817123,0.1207111626863479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158645987510681,0.1017220169305801,0.0716670304536819,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666741967201233,0.0827780738472938,0.3758299052715301,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808359026908874,1.0,1.0,0.0872281938791275,1.0,-0.7975307106971741,0.7951215505599976,0.0024091219529509,0.5826339721679688,0.0,0.0,0.0,24.79638290405273,25.0,110.0456085205078,-0.0,73.64066314697266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838824391365051,0.1355024725198745,0.1219329610466957,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158965110779,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166662812232971,0.101932592689991,0.0718071088194847,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158965110779,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668867468833923,0.0827381536364555,0.3756062686443329,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7325134277344,297.1246643066406,286.46514892578125,1.0,0.1809009909629821,1.0,1.0,0.1090352460741996,1.0,-0.7988912463188171,0.7904282808303833,0.0084630073979496,0.577947735786438,0.0,0.0,0.0,24.75444793701172,25.0,130.6259307861328,-0.0,73.81241607666016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7870505452156067,0.1369314491748809,0.1231893971562385,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591589212417603,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.7175094485282898,0.1021685004234314,0.0719602480530738,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591589212417603,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.6671518087387085,0.0827202126383781,0.3754598796367645,286.5115661621094,287.8500061035156,286.68023681640625,283.7854309082031,286.9465637207031,297.1260681152344,286.5365600585937,1.0,0.1809763610363006,1.0,1.0,0.1342169195413589,1.0,-0.8004017472267151,0.7771549224853516,0.023246781900525,0.5647111535072327,0.0,0.0,0.0,24.7120304107666,25.0,184.0585479736328,-0.0,74.00599670410156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941741943359375,0.1401047855615615,0.125925675034523,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.560122549533844,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.7197746634483337,0.1028267741203308,0.0723655074834823,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.560122549533844,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.6682897210121155,0.0828331932425499,0.3756806850433349,286.74481201171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4076843261719,297.1299743652344,286.7872009277344,1.0,0.1811723411083221,1.0,1.0,0.1845802813768386,1.0,-0.8044211268424988,0.7521869540214539,0.0522341914474964,0.5396535992622375,0.0,0.0,0.0,24.5921573638916,25.0,327.2177124023437,-0.0,74.51773834228516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941741943359375,0.1401047855615615,0.125925675034523,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.560122549533844,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.7197746634483337,0.1028267741203308,0.0723655074834823,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.560122549533844,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.6682897210121155,0.0828331932425499,0.3756806850433349,286.74481201171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4076843261719,297.1299743652344,286.7872009277344,1.0,0.1811723411083221,1.0,1.0,0.1845802813768386,1.0,-0.8044211268424988,0.7521869540214539,0.0522341914474964,0.5396535992622375,0.0,0.0,0.0,24.5921573638916,25.0,327.2177124023437,-0.0,74.51773834228516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.8028517961502075,0.1437569558620453,0.1290915012359619,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.7232339382171631,0.1037875339388847,0.0729786604642868,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.670712947845459,0.0831972062587738,0.3769890367984772,287.0248718261719,288.04998779296875,286.8346862792969,283.814453125,287.80670166015625,297.1358947753906,287.0707397460937,1.0,0.1814626306295395,1.0,1.0,0.2349436432123184,1.0,-0.8105018734931946,0.7316586971282959,0.0788431912660598,0.5186449289321899,0.0,0.0,0.0,24.40053367614746,25.0,395.94964599609375,-0.0,75.29029083251953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.8028517961502075,0.1437569558620453,0.1290915012359619,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.7232339382171631,0.1037875339388847,0.0729786604642868,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.670712947845459,0.0831972062587738,0.3769890367984772,287.0248718261719,288.04998779296875,286.8346862792969,283.814453125,287.80670166015625,297.1358947753906,287.0707397460937,1.0,0.1814626306295395,1.0,1.0,0.2349436432123184,1.0,-0.8105018734931946,0.7316586971282959,0.0788431912660598,0.5186449289321899,0.0,0.0,0.0,24.40053367614746,25.0,395.94964599609375,-0.0,75.29029083251953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544006347656,0.8127301931381226,0.1479311734437942,0.1326967924833297,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179626464844,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.727719783782959,0.1050237491726875,0.0737818405032157,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179626464844,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.6743234992027283,0.0837982594966888,0.3793440461158752,287.3503723144531,288.1499938964844,286.9121398925781,283.828369140625,288.2366027832031,297.14337158203125,287.4026184082031,1.0,0.1818730384111404,1.0,1.0,0.2760195136070251,1.0,-0.818587064743042,0.7102274894714355,0.1083595529198646,0.496357798576355,0.0,0.0,0.0,24.154041290283203,25.0,461.0943908691406,-0.0,76.34540557861328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544006347656,0.8127301931381226,0.1479311734437942,0.1326967924833297,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179626464844,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.727719783782959,0.1050237491726875,0.0737818405032157,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179626464844,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.6743234992027283,0.0837982594966888,0.3793440461158752,287.3503723144531,288.1499938964844,286.9121398925781,283.828369140625,288.2366027832031,297.14337158203125,287.4026184082031,1.0,0.1818730384111404,1.0,1.0,0.2760195136070251,1.0,-0.818587064743042,0.7102274894714355,0.1083595529198646,0.496357798576355,0.0,0.0,0.0,24.154041290283203,25.0,461.0943908691406,-0.0,76.34540557861328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.823461651802063,0.1526269018650055,0.1367804259061813,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854248046875,0.5662189722061157,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71905517578125,0.7332801222801208,0.10655128210783,0.0747839733958244,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854248046875,0.5662189722061157,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112121582031,0.6791861057281494,0.0846537053585052,0.3828074932098388,287.7232360839844,288.25,286.9896850585937,283.8419494628906,288.7342834472656,297.15869140625,287.78326416015625,1.0,0.1824288815259933,1.0,1.0,0.317095398902893,1.0,-0.8288085460662842,0.6838695406913757,0.144939050078392,0.4687343537807464,0.0,0.0,0.0,23.85700798034668,25.0,531.6201171875,-0.0,77.72314453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
