time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.823461651802063,0.1526269018650055,0.1367804259061813,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854248046875,0.5662189722061157,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71905517578125,0.7332801222801208,0.10655128210783,0.0747839733958244,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854248046875,0.5662189722061157,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112121582031,0.6791861057281494,0.0846537053585052,0.3828074932098388,287.7232360839844,288.25,286.9896850585937,283.8419494628906,288.7342834472656,297.15869140625,287.78326416015625,1.0,0.1824288815259933,1.0,1.0,0.317095398902893,1.0,-0.8288085460662842,0.6838695406913757,0.144939050078392,0.4687343537807464,0.0,0.0,0.0,23.85700798034668,25.0,531.6201171875,-0.0,77.72314453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374389648437,0.8292403221130371,0.1551686227321624,0.1389923244714737,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8908996582031,0.5676765441894531,0.050000000745058,0.0481226332485675,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273986816406,0.7365055084228516,0.1074347719550132,0.0753649473190307,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8908996582031,0.5676765441894531,0.050000000745058,0.0481226332485675,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189453125,0.6821222901344299,0.0851857587695121,0.3849875628948211,287.9318542480469,288.25,287.02850341796875,283.8486633300781,289.00811767578125,297.170166015625,287.9959411621094,1.0,0.1827685832977295,1.0,1.0,0.337633341550827,1.0,-0.8347548842430115,0.6689198017120361,0.1658350676298141,0.4529817998409271,0.0,0.0,0.0,23.6902084350586,25.0,570.7198486328125,-0.0,78.54517364501953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571350097656,0.8354308605194092,0.1578458994626999,0.1413233578205108,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.5693140625953674,0.050000000745058,0.0481126047670841,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.7401086688041687,0.1084043756127357,0.0760040134191513,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.5693140625953674,0.050000000745058,0.0481126047670841,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.6854658722877502,0.0857924446463584,0.3874905109405517,288.1513366699219,288.3500061035156,287.0673522949219,283.85528564453125,289.1640625,297.18243408203125,288.2132568359375,1.0,0.1831547319889068,1.0,1.0,0.3448894619941711,1.0,-0.8412989974021912,0.6657353043556213,0.175563707947731,0.4488127827644348,0.0,0.0,0.0,23.507137298583984,25.0,577.6183471679688,-0.0,79.46601104736328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8488613963127136,0.1634521335363388,0.1462683975696563,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729246735572815,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482122182846069,0.1105151697993278,0.0774273052811622,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729246735572815,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215759277344,0.6930756568908691,0.0871697068214416,0.39334437251091,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.2082824707031,288.5831604003906,1.0,0.184072196483612,1.0,1.0,0.3594017326831817,1.0,-0.8559154868125916,0.6614348888397217,0.1944805979728698,0.4421974122524261,0.0,0.0,0.0,23.119121551513672,25.0,520.939453125,-0.0,81.59458923339844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8488613963127136,0.1634521335363388,0.1462683975696563,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729246735572815,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482122182846069,0.1105151697993278,0.0774273052811622,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729246735572815,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215759277344,0.6930756568908691,0.0871697068214416,0.39334437251091,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.2082824707031,288.5831604003906,1.0,0.184072196483612,1.0,1.0,0.3594017326831817,1.0,-0.8559154868125916,0.6614348888397217,0.1944805979728698,0.4421974122524261,0.0,0.0,0.0,23.119121551513672,25.0,520.939453125,-0.0,81.59458923339844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.8631119728088379,0.1692440062761306,0.1514040529727935,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766445994377136,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.7569463849067688,0.1127479001879692,0.0789515450596809,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766445994377136,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.7012391090393066,0.0886799171566963,0.3998826146125793,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851726323366165,1.0,1.0,0.37391397356987,1.0,-0.871703565120697,0.6570340991020203,0.2146694660186767,0.4352149367332458,0.0,0.0,0.0,22.74627113342285,25.0,475.7693481445313,-0.0,84.03121185302734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.8631119728088379,0.1692440062761306,0.1514040529727935,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766445994377136,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.7569463849067688,0.1127479001879692,0.0789515450596809,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766445994377136,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.7012391090393066,0.0886799171566963,0.3998826146125793,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851726323366165,1.0,1.0,0.37391397356987,1.0,-0.871703565120697,0.6570340991020203,0.2146694660186767,0.4352149367332458,0.0,0.0,0.0,22.74627113342285,25.0,475.7693481445313,-0.0,84.03121185302734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780351877212524,0.1751527786254882,0.1566773802042007,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804301500320435,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661725282669067,0.1150447577238082,0.0805377215147018,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804301500320435,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097020149230957,0.0902690216898918,0.4068669080734253,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.62176513671875,297.2599792480469,289.1714782714844,1.0,0.1864445656538009,1.0,1.0,0.3611063659191131,1.0,-0.888267457485199,0.6819617748260498,0.2063056975603103,0.4572522640228271,0.0,0.0,0.0,22.39620780944824,25.0,335.3934326171875,-0.0,86.74346923828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780351877212524,0.1751527786254882,0.1566773802042007,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804301500320435,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661725282669067,0.1150447577238082,0.0805377215147018,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804301500320435,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097020149230957,0.0902690216898918,0.4068669080734253,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.62176513671875,297.2599792480469,289.1714782714844,1.0,0.1864445656538009,1.0,1.0,0.3611063659191131,1.0,-0.888267457485199,0.6819617748260498,0.2063056975603103,0.4572522640228271,0.0,0.0,0.0,22.39620780944824,25.0,335.3934326171875,-0.0,86.74346923828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921900391578674,0.1808328628540039,0.1618240624666214,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747714519500732,0.117188811302185,0.0820587277412414,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170470952987671,0.0917663276195526,0.4136588275432586,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5395812988281,297.2826232910156,289.2978210449219,1.0,0.1878477036952972,1.0,1.0,0.3482987284660339,1.0,-0.9043792486190796,0.7077177166938782,0.1966615170240402,0.4802131950855255,0.0,0.0,0.0,22.13298797607422,25.0,192.50582885742188,-0.0,89.5943603515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921900391578674,0.1808328628540039,0.1618240624666214,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747714519500732,0.117188811302185,0.0820587277412414,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170470952987671,0.0917663276195526,0.4136588275432586,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5395812988281,297.2826232910156,289.2978210449219,1.0,0.1878477036952972,1.0,1.0,0.3482987284660339,1.0,-0.9043792486190796,0.7077177166938782,0.1966615170240402,0.4802131950855255,0.0,0.0,0.0,22.13298797607422,25.0,192.50582885742188,-0.0,89.5943603515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.8986470103263855,0.183559775352478,0.1642975360155105,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849867463111877,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.7785615921020508,0.118175484240055,0.0827635005116462,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849867463111877,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7201105356216431,0.0924518108367919,0.4168039262294769,289.3260803222656,288.75,287.4172668457031,283.9142761230469,289.5000305175781,297.2926025390625,289.3350524902344,1.0,0.1885797977447509,1.0,1.0,0.3418949246406555,1.0,-0.9119518995285034,0.7202796936035156,0.1916722059249878,0.4914879500865936,0.0,0.0,0.0,22.04483222961425,25.0,137.9079132080078,-0.0,91.02620697021484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.9047163724899292,0.1862149685621261,0.1667069792747497,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860947370529175,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7820090055465698,0.1191039308905601,0.0834287926554679,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860947370529175,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.7228251695632935,0.0930904820561409,0.4197518825531006,289.3511047363281,288.8500061035156,287.4561462402344,283.9209289550781,289.40771484375,297.30181884765625,289.353759765625,1.0,0.1893239319324493,1.0,1.0,0.3297640681266784,1.0,-0.9191664457321168,0.7383468747138977,0.180819571018219,0.5083246231079102,0.0,0.0,0.0,21.98243522644043,25.0,77.81790161132812,-0.0,92.4506378173828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161076545715332,0.1912323087453842,0.1712935417890548,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876003503799438,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876282930374146,0.1207394376397132,0.0846203416585922,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876003503799438,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270922660827637,0.0941860154271125,0.424922227859497,289.3255920410156,288.95001220703125,287.5338439941406,283.93438720703125,289.2124938964844,297.31756591796875,289.3175354003906,1.0,0.1908201426267624,1.0,1.0,0.3055022954940796,1.0,-0.932288408279419,0.7735671997070312,0.1587212085723877,0.5413862466812134,0.0,0.0,0.0,21.942625045776367,25.0,-39.24236679077149,-0.0,95.22576141357422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161076545715332,0.1912323087453842,0.1712935417890548,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876003503799438,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876282930374146,0.1207394376397132,0.0846203416585922,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876003503799438,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270922660827637,0.0941860154271125,0.424922227859497,289.3255920410156,288.95001220703125,287.5338439941406,283.93438720703125,289.2124938964844,297.31756591796875,289.3175354003906,1.0,0.1908201426267624,1.0,1.0,0.3055022954940796,1.0,-0.932288408279419,0.7735671997070312,0.1587212085723877,0.5413862466812134,0.0,0.0,0.0,21.942625045776367,25.0,-39.24236679077149,-0.0,95.22576141357422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.9255526661872864,0.1958407461643219,0.1755128651857376,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24609375,0.7913206815719604,0.1220588609576225,0.0855949372053146,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.7296848297119141,0.0950100794434547,0.4289179444313049,289.2452392578125,289.04998779296875,287.6114501953125,283.9481811523437,289.03961181640625,297.32989501953125,289.2325439453125,1.0,0.1922789514064788,1.0,1.0,0.2812405526638031,1.0,-0.9433124661445618,0.8057729005813599,0.1375395506620407,0.5719277858734131,0.0,0.0,0.0,22.017475128173828,25.0,-111.48867797851562,-0.0,97.81233215332033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.9255526661872864,0.1958407461643219,0.1755128651857376,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24609375,0.7913206815719604,0.1220588609576225,0.0855949372053146,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.7296848297119141,0.0950100794434547,0.4289179444313049,289.2452392578125,289.04998779296875,287.6114501953125,283.9481811523437,289.03961181640625,297.32989501953125,289.2325439453125,1.0,0.1922789514064788,1.0,1.0,0.2812405526638031,1.0,-0.9433124661445618,0.8057729005813599,0.1375395506620407,0.5719277858734131,0.0,0.0,0.0,22.017475128173828,25.0,-111.48867797851562,-0.0,97.81233215332033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9330095052719116,0.2001533210277557,0.1794351041316986,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.7933945059776306,0.1231232956051826,0.0863789021968841,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308570146560669,0.0955959782004356,0.4318021833896637,289.1581420898437,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.3400573730469,289.14959716796875,1.0,0.1936577707529068,1.0,1.0,0.2700285613536834,1.0,-0.9524272680282592,0.8237248063087463,0.1287024915218353,0.5887132883071899,0.0,0.0,0.0,22.178298950195312,25.0,-109.87525939941406,-0.0,100.17195129394533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9330095052719116,0.2001533210277557,0.1794351041316986,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.7933945059776306,0.1231232956051826,0.0863789021968841,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308570146560669,0.0955959782004356,0.4318021833896637,289.1581420898437,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.3400573730469,289.14959716796875,1.0,0.1936577707529068,1.0,1.0,0.2700285613536834,1.0,-0.9524272680282592,0.8237248063087463,0.1287024915218353,0.5887132883071899,0.0,0.0,0.0,22.178298950195312,25.0,-109.87525939941406,-0.0,100.17195129394533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.9396067261695862,0.2043868601322174,0.1832430064678192,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424674987793,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7947797775268555,0.1240685433149337,0.0870571732521057,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424674987793,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997009277344,0.731357216835022,0.0960417240858078,0.4339493811130523,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.09130859375,1.0,0.1949434727430343,1.0,1.0,0.2588165998458862,1.0,-0.960396647453308,0.8400409817695618,0.1203556731343269,0.6041050553321838,0.0,0.0,0.0,22.36386489868164,25.0,-88.52692413330078,-0.0,102.35297393798828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.9396067261695862,0.2043868601322174,0.1832430064678192,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424674987793,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7947797775268555,0.1240685433149337,0.0870571732521057,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424674987793,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997009277344,0.731357216835022,0.0960417240858078,0.4339493811130523,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.09130859375,1.0,0.1949434727430343,1.0,1.0,0.2588165998458862,1.0,-0.960396647453308,0.8400409817695618,0.1203556731343269,0.6041050553321838,0.0,0.0,0.0,22.36386489868164,25.0,-88.52692413330078,-0.0,102.35297393798828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716247558594,0.9428051710128784,0.2064960896968841,0.1851371675729751,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868367552757263,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954073548316956,0.1245182007551193,0.0873770788311958,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868367552757263,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.7315179705619812,0.0962314084172248,0.4348536431789398,289.072509765625,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.3552551269531,289.0663452148437,1.0,0.195553258061409,1.0,1.0,0.2532106041908264,1.0,-0.9641432762145996,0.8478749990463257,0.1162682920694351,0.6115148663520813,0.0,0.0,0.0,22.454145431518555,25.0,-78.86103057861328,-0.0,103.39491271972656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9459367990493774,0.2086061537265777,0.1870291829109192,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865293145179749,0.050000000745058,0.0480148345232009,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.7960047125816345,0.1249591559171676,0.0876889452338218,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865293145179749,0.050000000745058,0.0480148345232009,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.7316340804100037,0.0964056849479675,0.435676634311676,289.0521850585937,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.3605651855469,289.0497436523437,1.0,0.1961418837308883,1.0,1.0,0.2558794021606445,1.0,-0.9677801728248596,0.8490847945213318,0.1186954155564308,0.6123422384262085,0.0,0.0,0.0,22.542217254638672,25.0,-53.8310546875,-0.0,104.40941619873048,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524921178817748,0.2129524052143097,0.1908817738294601,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975099086761475,0.1258872747421264,0.0883241891860961,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320671081542969,0.0967644974589347,0.4372625052928924,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972676068544387,1.0,1.0,0.2612169981002807,1.0,-0.9750746488571168,0.8504819273948669,0.1245927438139915,0.6129058003425598,0.0,0.0,0.0,22.687219619750977,25.0,17.108051300048828,-0.0,106.401123046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524921178817748,0.2129524052143097,0.1908817738294601,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975099086761475,0.1258872747421264,0.0883241891860961,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320671081542969,0.0967644974589347,0.4372625052928924,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972676068544387,1.0,1.0,0.2612169981002807,1.0,-0.9750746488571168,0.8504819273948669,0.1245927438139915,0.6129058003425598,0.0,0.0,0.0,22.687219619750977,25.0,17.108051300048828,-0.0,106.401123046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599132537841796,0.2175390869379043,0.1949376463890075,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999010682106018,0.1269381493330001,0.0890344455838203,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331743836402893,0.0971945375204086,0.4390954077243805,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983548104763031,1.0,1.0,0.266554594039917,1.0,-0.9829926490783693,0.8521909117698669,0.130801722407341,0.6135132908821106,0.0,0.0,0.0,22.76568031311035,25.0,67.93327331542969,-0.0,108.4362335205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599132537841796,0.2175390869379043,0.1949376463890075,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999010682106018,0.1269381493330001,0.0890344455838203,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331743836402893,0.0971945375204086,0.4390954077243805,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983548104763031,1.0,1.0,0.266554594039917,1.0,-0.9829926490783693,0.8521909117698669,0.130801722407341,0.6135132908821106,0.0,0.0,0.0,22.76568031311035,25.0,67.93327331542969,-0.0,108.4362335205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679822325706482,0.2223729491233825,0.1992031186819076,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031795024871826,0.1281298249959945,0.0898359417915344,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.734993040561676,0.097722090780735,0.4413171410560608,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994335651397705,1.0,1.0,0.2822607159614563,1.0,-0.9917319416999816,0.8446990847587585,0.1470329016447067,0.6046252250671387,0.0,0.0,0.0,22.783201217651367,25.0,135.03240966796875,-0.0,110.57041931152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679822325706482,0.2223729491233825,0.1992031186819076,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031795024871826,0.1281298249959945,0.0898359417915344,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.734993040561676,0.097722090780735,0.4413171410560608,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994335651397705,1.0,1.0,0.2822607159614563,1.0,-0.9917319416999816,0.8446990847587585,0.1470329016447067,0.6046252250671387,0.0,0.0,0.0,22.783201217651367,25.0,135.03240966796875,-0.0,110.57041931152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768317937850952,0.2275643944740295,0.2037628293037414,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.588294267654419,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.807633638381958,0.1295270919799804,0.0907675176858902,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.588294267654419,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378042936325073,0.0984024330973625,0.4441469609737396,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681030273437,1.0,0.2005396038293838,1.0,1.0,0.2979668378829956,1.0,-1.001702070236206,0.8365747332572937,0.1651272922754287,0.5946404933929443,0.0,0.0,0.0,22.726598739624023,25.0,195.555419921875,-0.0,112.88961029052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768317937850952,0.2275643944740295,0.2037628293037414,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.588294267654419,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.807633638381958,0.1295270919799804,0.0907675176858902,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.588294267654419,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378042936325073,0.0984024330973625,0.4441469609737396,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681030273437,1.0,0.2005396038293838,1.0,1.0,0.2979668378829956,1.0,-1.001702070236206,0.8365747332572937,0.1651272922754287,0.5946404933929443,0.0,0.0,0.0,22.726598739624023,25.0,195.555419921875,-0.0,112.88961029052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.9814930558204652,0.2302983254194259,0.2061661481857299,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892177820205688,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43023681640625,0.8102878928184509,0.1303089410066604,0.0912901535630226,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892177820205688,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7396326065063477,0.0988075882196426,0.445841521024704,289.43170166015625,289.75,288.18865966796875,284.0704040527344,289.7820739746094,297.4342956542969,289.4530029296875,1.0,0.2011144906282425,1.0,1.0,0.3058198988437652,1.0,-1.0072358846664429,0.8324540853500366,0.174781858921051,0.589387834072113,0.0,0.0,0.0,22.670316696166992,25.0,219.56661987304688,-0.0,114.14318084716795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52447509765625,0.9862406849861144,0.2331206053495407,0.2086490988731384,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903092622756958,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8132001161575317,0.1311451494693756,0.0918505191802978,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903092622756958,0.050000000745058,0.0479949861764907,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158386230469,0.7417463064193726,0.0992565602064132,0.447728544473648,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,289.8854064941406,297.4459228515625,289.54302978515625,1.0,0.2017092704772949,1.0,1.0,0.3122147023677826,1.0,-1.013139724731445,0.8298311829566956,0.1833085268735885,0.5854889750480652,0.0,0.0,0.0,22.59720993041992,25.0,236.5394744873047,-0.0,115.46747589111328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.9956862926483154,0.2389939576387405,0.2138298451900482,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196704387664795,0.1329618245363235,0.0930756777524948,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467487454414368,0.100274845957756,0.452053427696228,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.72833251953125,1.0,0.202969804406166,1.0,1.0,0.3250043094158172,1.0,-1.0259783267974854,0.8248968124389648,0.2010815292596817,0.5776126980781555,0.0,0.0,0.0,22.412899017333984,25.0,256.4222717285156,-0.0,118.3396987915039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
