time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.9956862926483154,0.2389939576387405,0.2138298451900482,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196704387664795,0.1329618245363235,0.0930756777524948,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467487454414368,0.100274845957756,0.452053427696228,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.72833251953125,1.0,0.202969804406166,1.0,1.0,0.3250043094158172,1.0,-1.0259783267974854,0.8248968124389648,0.2010815292596817,0.5776126980781555,0.0,0.0,0.0,22.412899017333984,25.0,256.4222717285156,-0.0,118.3396987915039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928045272827148,0.2456128895282745,0.212656483054161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915805101394653,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218632340431213,0.1349435895681381,0.094436302781105,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915805101394653,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479833960533142,0.1014353260397911,0.457131952047348,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041388601064682,1.0,1.0,0.3377938866615295,1.0,-1.03232741355896,0.814265787601471,0.2180616855621338,0.5656558275222778,0.0,0.0,0.0,22.655622482299805,25.0,269.1346740722656,-0.0,120.46369934082033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928045272827148,0.2456128895282745,0.212656483054161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915805101394653,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218632340431213,0.1349435895681381,0.094436302781105,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915805101394653,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479833960533142,0.1014353260397911,0.457131952047348,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041388601064682,1.0,1.0,0.3377938866615295,1.0,-1.03232741355896,0.814265787601471,0.2180616855621338,0.5656558275222778,0.0,0.0,0.0,22.655622482299805,25.0,269.1346740722656,-0.0,120.46369934082033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917555451393129,0.2533578872680664,0.2118626534938812,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915049314498901,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257166147232056,0.1370701640844345,0.0958983674645423,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915049314498901,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508730292320251,0.1027413308620452,0.4628345966339111,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.2052280753850937,1.0,1.0,0.3432306051254272,1.0,-1.039859414100647,0.812821090221405,0.2270383238792419,0.5623225569725037,0.0,0.0,0.0,22.751399993896484,25.0,250.3298797607422,-0.0,122.6361083984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917555451393129,0.2533578872680664,0.2118626534938812,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915049314498901,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257166147232056,0.1370701640844345,0.0958983674645423,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915049314498901,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508730292320251,0.1027413308620452,0.4628345966339111,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.2052280753850937,1.0,1.0,0.3432306051254272,1.0,-1.039859414100647,0.812821090221405,0.2270383238792419,0.5623225569725037,0.0,0.0,0.0,22.751399993896484,25.0,250.3298797607422,-0.0,122.6361083984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915093183517456,0.2614292502403259,0.211134523153305,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571088790894,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304153084754944,0.1392725557088852,0.097423106431961,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571088790894,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546980381011963,0.104140356183052,0.4690080881118774,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.26446533203125,1.0,0.2063129693269729,1.0,1.0,0.3486673235893249,1.0,-1.0483312606811523,0.8121982216835022,0.2361329942941665,0.55942302942276,0.0,0.0,0.0,22.77607536315918,28.0,228.21990966796875,-0.0,124.90904998779295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915093183517456,0.2614292502403259,0.211134523153305,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571088790894,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304153084754944,0.1392725557088852,0.097423106431961,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571088790894,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546980381011963,0.104140356183052,0.4690080881118774,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.26446533203125,1.0,0.2063129693269729,1.0,1.0,0.3486673235893249,1.0,-1.0483312606811523,0.8121982216835022,0.2361329942941665,0.55942302942276,0.0,0.0,0.0,22.77607536315918,28.0,228.21990966796875,-0.0,124.90904998779295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.9917890429496764,0.2655229568481445,0.2119622230529785,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914291143417358,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317467570304871,0.1403952240943908,0.0982041433453559,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914291143417358,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556887865066528,0.1048677265644073,0.4722415804862976,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.6133117675781,290.3411865234375,1.0,0.2073545902967453,1.0,1.0,0.3513856530189514,1.0,-1.0541490316390991,0.812975287437439,0.2411737591028213,0.5585812330245972,0.0,0.0,0.0,22.921770095825195,28.0,219.9706878662109,-0.0,126.76966094970705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923593997955322,0.269542932510376,0.2136994153261184,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322895765304565,0.141530379652977,0.098997451364994,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559635043144226,0.1056189313530922,0.4755902886390686,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240234375,290.4110717773437,1.0,0.2086860388517379,1.0,1.0,0.3497673273086548,1.0,-1.061220645904541,0.8198308944702148,0.2413897961378097,0.5634557604789734,0.0,0.0,0.0,23.17315673828125,31.0,200.1292724609375,-0.0,129.21694946289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771888375282287,0.2193995863199234,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313612937927246,0.1437812149524688,0.1005928888916969,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546988725662231,0.1071356534957885,0.482499361038208,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.2121429741382599,1.0,1.0,0.3465306460857391,1.0,-1.0783227682113647,0.8364487886428833,0.2418739795684814,0.5753371715545654,0.0,0.0,0.0,23.94693946838379,34.0,146.8048095703125,-0.0,135.61126708984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771888375282287,0.2193995863199234,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313612937927246,0.1437812149524688,0.1005928888916969,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546988725662231,0.1071356534957885,0.482499361038208,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.2121429741382599,1.0,1.0,0.3465306460857391,1.0,-1.0783227682113647,0.8364487886428833,0.2418739795684814,0.5753371715545654,0.0,0.0,0.0,23.94693946838379,34.0,146.8048095703125,-0.0,135.61126708984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842119038105011,0.2277150154113769,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279100060462952,0.1459621489048004,0.1021544188261032,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511190176010132,0.1086073964834213,0.4893344044685364,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165110558271408,1.0,1.0,0.3432939648628235,1.0,-1.0984641313552856,0.855333685874939,0.2431304901838302,0.5888100266456604,0.0,0.0,0.0,25.074932098388672,37.0,109.8322296142578,-0.0,143.8485565185547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842119038105011,0.2277150154113769,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279100060462952,0.1459621489048004,0.1021544188261032,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511190176010132,0.1086073964834213,0.4893344044685364,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165110558271408,1.0,1.0,0.3432939648628235,1.0,-1.0984641313552856,0.855333685874939,0.2431304901838302,0.5888100266456604,0.0,0.0,0.0,25.074932098388672,37.0,109.8322296142578,-0.0,143.8485565185547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188608169556,0.2910111844539642,0.237560361623764,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.823161780834198,0.1484206616878509,0.1038189381361007,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464941740036011,0.1103702709078788,0.4968868792057037,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.2216445654630661,1.0,1.0,0.3404537439346313,1.0,-1.1214505434036257,0.8758203387260437,0.245630145072937,0.6034673452377319,0.0,0.0,0.0,26.49846076965332,25.0,87.51290893554688,-0.0,153.88453674316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188608169556,0.2910111844539642,0.237560361623764,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.823161780834198,0.1484206616878509,0.1038189381361007,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464941740036011,0.1103702709078788,0.4968868792057037,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.2216445654630661,1.0,1.0,0.3404537439346313,1.0,-1.1214505434036257,0.8758203387260437,0.245630145072937,0.6034673452377319,0.0,0.0,0.0,26.49846076965332,25.0,87.51290893554688,-0.0,153.88453674316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970366954803468,0.2990637123584747,0.2319188863039016,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330869674682617,0.1513444930315017,0.1057678163051605,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559210062026978,0.1126597672700882,0.5064679980278015,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7827453613281,297.6275939941406,290.6972961425781,1.0,0.2210905104875564,1.0,1.0,0.3376135528087616,1.0,-1.1284643411636353,0.8847125768661499,0.2437517642974853,0.6105559468269348,0.0,0.0,0.0,25.921661376953125,28.0,72.28733825683594,-0.0,154.7369842529297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970366954803468,0.2990637123584747,0.2319188863039016,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330869674682617,0.1513444930315017,0.1057678163051605,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559210062026978,0.1126597672700882,0.5064679980278015,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7827453613281,297.6275939941406,290.6972961425781,1.0,0.2210905104875564,1.0,1.0,0.3376135528087616,1.0,-1.1284643411636353,0.8847125768661499,0.2437517642974853,0.6105559468269348,0.0,0.0,0.0,25.921661376953125,28.0,72.28733825683594,-0.0,154.7369842529297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.9964704513549804,0.3039765357971191,0.2291260212659835,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781692862510681,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8382846713066101,0.1529411971569061,0.1068420559167862,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781692862510681,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7610960006713867,0.1139894351363182,0.5120863914489746,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,290.8007507324219,297.6378173828125,290.71978759765625,1.0,0.2215182930231094,1.0,1.0,0.3361934423446655,1.0,-1.133110761642456,0.8900045156478882,0.2431062757968902,0.6146159172058105,0.0,0.0,0.0,25.66299629211425,28.0,66.90792846679688,-0.0,155.58596801757812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.9961344003677368,0.3090603351593017,0.2275816947221756,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793828368186951,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425133228302002,0.1546124964952469,0.1079773679375648,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793828368186951,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.7654961347579956,0.1154314801096916,0.5182688236236572,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.8146667480469,297.64923095703125,290.7413635253906,1.0,0.2223034501075744,1.0,1.0,0.3340975940227508,1.0,-1.140022873878479,0.89778733253479,0.2422355860471725,0.6207454800605774,0.0,0.0,0.0,25.58098030090332,31.0,62.15727615356445,-0.0,157.5484161376953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174394607544,0.3194374442100525,0.2266226261854171,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493912816047668,0.1581418961286544,0.110394537448883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731271386146545,0.1185989081859588,0.5320375561714172,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248958647251129,1.0,1.0,0.3299058973789215,1.0,-1.1582874059677124,0.9167442321777344,0.2415431588888168,0.6355805397033691,0.0,0.0,0.0,25.71893882751465,34.0,53.63370895385742,-0.0,163.64968872070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174394607544,0.3194374442100525,0.2266226261854171,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493912816047668,0.1581418961286544,0.110394537448883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731271386146545,0.1185989081859588,0.5320375561714172,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248958647251129,1.0,1.0,0.3299058973789215,1.0,-1.1582874059677124,0.9167442321777344,0.2415431588888168,0.6355805397033691,0.0,0.0,0.0,25.71893882751465,34.0,53.63370895385742,-0.0,163.64968872070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918758392334,0.329865962266922,0.2282948195934295,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788219571113586,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541519641876221,0.1618836969137191,0.1129749566316604,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788219571113586,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.779059886932373,0.1220781356096267,0.5473423004150391,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287033796310424,1.0,1.0,0.3257142007350921,1.0,-1.1817771196365356,0.9395989179611206,0.2421781569719314,0.6533732414245605,0.0,0.0,0.0,26.22602272033692,37.0,49.814491271972656,-0.0,172.5186309814453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918758392334,0.329865962266922,0.2282948195934295,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788219571113586,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541519641876221,0.1618836969137191,0.1129749566316604,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788219571113586,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.779059886932373,0.1220781356096267,0.5473423004150391,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287033796310424,1.0,1.0,0.3257142007350921,1.0,-1.1817771196365356,0.9395989179611206,0.2421781569719314,0.6533732414245605,0.0,0.0,0.0,26.22602272033692,37.0,49.814491271972656,-0.0,172.5186309814453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401710391044616,0.2322446405887603,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569111824035645,0.1657780706882476,0.1156867668032646,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832968831062317,0.1257913410663604,0.5638593435287476,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335619926452636,1.0,1.0,0.3068968951702118,1.0,-1.2096388339996338,0.984911859035492,0.224726915359497,0.6927261352539062,0.0,0.0,0.0,27.0701904296875,40.0,-7.116060256958008,-0.0,184.0458984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401710391044616,0.2322446405887603,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569111824035645,0.1657780706882476,0.1156867668032646,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832968831062317,0.1257913410663604,0.5638593435287476,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335619926452636,1.0,1.0,0.3068968951702118,1.0,-1.2096388339996338,0.984911859035492,0.224726915359497,0.6927261352539062,0.0,0.0,0.0,27.0701904296875,40.0,-7.116060256958008,-0.0,184.0458984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981405735015868,0.3500484228134155,0.2383547276258468,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708163380622864,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573958277702332,0.1696559935808181,0.1184217631816864,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708163380622864,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855088114738464,0.1295880079269409,0.5809627771377563,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393063902854919,1.0,1.0,0.2880796194076538,1.0,-1.2408525943756104,1.033247470855713,0.2076050341129303,0.7344693541526794,0.0,0.0,0.0,28.25222587585449,43.0,-56.52096557617188,-0.0,198.1080322265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981405735015868,0.3500484228134155,0.2383547276258468,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708163380622864,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573958277702332,0.1696559935808181,0.1184217631816864,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708163380622864,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855088114738464,0.1295880079269409,0.5809627771377563,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393063902854919,1.0,1.0,0.2880796194076538,1.0,-1.2408525943756104,1.033247470855713,0.2076050341129303,0.7344693541526794,0.0,0.0,0.0,28.25222587585449,43.0,-56.52096557617188,-0.0,198.1080322265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986578226089478,0.3548098504543304,0.242120012640953,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677677989006042,0.050000000745058,0.0481195896863937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568063378334045,0.1715756952762603,0.1197793260216713,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677677989006042,0.050000000745058,0.0481195896863937,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858468890190125,0.1314969211816787,0.5895990133285522,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.72540283203125,290.7294616699219,1.0,0.2424602806568145,1.0,1.0,0.2786709666252136,1.0,-1.2574117183685305,1.058062195777893,0.1993495523929596,0.7558114528656006,0.0,0.0,0.0,28.96841812133789,43.0,-71.73953247070312,-0.0,206.04928588867188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594555258750915,0.2462596297264099,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643842816352844,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557473421096802,0.1734820753335952,0.1211300492286682,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643842816352844,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.785736620426178,0.1334063857793808,0.5982632637023926,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.724609375,290.68994140625,1.0,0.245776355266571,1.0,1.0,0.2633954584598541,1.0,-1.2744522094726562,1.0899248123168943,0.1845274269580841,0.7840896844863892,0.0,0.0,0.0,29.764429092407227,46.0,-97.36172485351562,-0.0,214.57437133789065,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.368287056684494,0.2555469870567322,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522493243217468,0.1771849393844604,0.1237793862819671,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841587066650391,0.1371687203645706,0.6154739856719971,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528159916400909,1.0,1.0,0.2328444570302963,1.0,-1.3095604181289673,1.153632879257202,0.1559275835752487,0.8404492735862732,0.0,0.0,0.0,31.59793281555176,49.0,-146.9317169189453,-0.0,233.290771484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.368287056684494,0.2555469870567322,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522493243217468,0.1771849393844604,0.1237793862819671,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841587066650391,0.1371687203645706,0.6154739856719971,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528159916400909,1.0,1.0,0.2328444570302963,1.0,-1.3095604181289673,1.153632879257202,0.1559275835752487,0.8404492735862732,0.0,0.0,0.0,31.59793281555176,49.0,-146.9317169189453,-0.0,233.290771484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765222132205963,0.2659063637256622,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844378471375,0.050000000745058,0.0482524894177913,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471948504447937,0.1807223260402679,0.1263188868761062,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844378471375,0.050000000745058,0.0482524894177913,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809962630271912,0.140829935669899,0.6322925686836243,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602727115154266,1.0,1.0,0.2022934406995773,1.0,-1.345380187034607,1.2151740789413452,0.1302060335874557,0.8945286273956299,0.0,0.0,0.0,33.740745544433594,52.0,-161.3822479248047,-0.0,254.05653381347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765222132205963,0.2659063637256622,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844378471375,0.050000000745058,0.0482524894177913,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471948504447937,0.1807223260402679,0.1263188868761062,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844378471375,0.050000000745058,0.0482524894177913,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809962630271912,0.140829935669899,0.6322925686836243,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602727115154266,1.0,1.0,0.2022934406995773,1.0,-1.345380187034607,1.2151740789413452,0.1302060335874557,0.8945286273956299,0.0,0.0,0.0,33.740745544433594,52.0,-161.3822479248047,-0.0,254.05653381347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842644691467285,0.2770303785800934,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391846895217896,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413884043693542,0.1841581165790558,0.1287837326526641,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391846895217896,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769654393196106,0.1444173008203506,0.6487906575202942,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680204510688782,1.0,1.0,0.1633004993200302,1.0,-1.381665825843811,1.2809391021728516,0.1007267162203788,0.9527310132980348,0.0,0.0,0.0,36.1356315612793,55.0,-170.87037658691406,-0.0,276.74591064453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
