time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571669936180115,0.3586731553077698,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090037107467651,0.2111101597547531,0.1993086189031601,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.871620237827301,0.2661580145359039,0.1857742071151733,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.763512909412384,0.177772656083107,0.1681105643510818,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237063884735107,0.2230363190174102,1.0004019737243652,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246364831924438,1.0,1.0,0.0,1.0,-2.2954416275024414,2.2954375743865967,4.235055712342728e-06,1.7713871002197266,0.0,0.0,0.0,72.9835205078125,108.0,104.28497314453124,-0.0,1147.97900390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681038498878479,0.3732559382915497,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080196380615234,0.2188102006912231,0.2066552191972732,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671069145202637,0.272648423910141,0.1903573423624038,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.762759268283844,0.1843781620264053,0.1744249761104583,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207451105117798,0.2293538898229599,1.0291293859481812,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385409653186798,1.0,1.0,0.0,1.0,-2.369393825531006,2.369389295578003,4.512406121648382e-06,1.828996539115905,0.0,0.0,0.0,78.43247985839844,108.0,104.59669494628906,-0.0,1265.8690185546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684296488761902,0.3736248910427093,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080384731292725,0.219040110707283,0.2068739086389541,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670280575752258,0.272842139005661,0.1904936283826828,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627825736999512,0.1845760345458984,0.1746134907007217,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207039833068848,0.229542076587677,1.0299817323684692,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389370083808899,1.0,1.0,0.0,1.0,-2.371514320373535,2.371509790420532,4.520488346315688e-06,1.830644965171814,0.0,0.0,0.0,78.58075714111328,111.0,104.59709167480467,-0.0,1269.3118896484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796857476234436,0.384778082370758,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096886873245239,0.2269241064786911,0.2143624275922775,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655190467834473,0.2794841527938843,0.1951582133769989,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645518779754639,0.1913805156946182,0.1810860186815261,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203137516975403,0.2359883040189743,1.059118151664734,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519656598567962,1.0,1.0,0.0,1.0,-2.4422926902771,2.4422879219055176,4.794531378138345e-06,1.8856338262557983,0.0,0.0,0.0,83.34786224365234,111.0,104.54442596435548,-0.0,1386.5740966796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800250768661499,0.3850673735141754,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097658753395081,0.2271595448255539,0.2145856171846389,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655076026916504,0.2796824872493744,0.1952971816062927,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646321654319763,0.1915842890739441,0.1812794208526611,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203309178352356,0.2361806631088256,1.0599852800369265,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.452338695526123,1.0,1.0,0.0,1.0,-2.444350004196167,2.444345235824585,4.802621788257966e-06,1.8872318267822263,0.0,0.0,0.0,83.48065185546875,114.0,104.54143524169922,-0.0,1390.0477294921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917681455612183,0.3946846425533294,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125451803207397,0.2351204603910446,0.2222648710012436,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865342378616333,0.2863467335700989,0.200060099363327,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675231695175171,0.1984381526708603,0.1879213899374008,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.821080207824707,0.2426163405179977,1.089632868766785,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650079011917114,1.0,1.0,0.0,1.0,-2.514454364776612,2.51444935798645,5.082485131424619e-06,1.9416841268539429,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1511.6568603515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917681455612183,0.3946846425533294,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125451803207397,0.2351204603910446,0.2222648710012436,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865342378616333,0.2863467335700989,0.200060099363327,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675231695175171,0.1984381526708603,0.1879213899374008,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.821080207824707,0.2426163405179977,1.089632868766785,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650079011917114,1.0,1.0,0.0,1.0,-2.514454364776612,2.51444935798645,5.082485131424619e-06,1.9416841268539429,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1511.6568603515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033205389976501,0.4039580225944519,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149217367172241,0.2426843792200088,0.2295631617307663,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650542497634888,0.2926461696624756,0.2045559287071228,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699628472328186,0.20486980676651,0.1941659301519394,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215428590774536,0.248600423336029,1.1172462701797483,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769748449325561,1.0,1.0,0.0,1.0,-2.580451011657715,2.5804457664489746,5.353323558665579e-06,1.992938756942749,0.0,0.0,0.0,92.44959259033205,120.0,104.2539520263672,-0.0,1632.742431640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033205389976501,0.4039580225944519,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149217367172241,0.2426843792200088,0.2295631617307663,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650542497634888,0.2926461696624756,0.2045559287071228,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699628472328186,0.20486980676651,0.1941659301519394,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215428590774536,0.248600423336029,1.1172462701797483,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769748449325561,1.0,1.0,0.0,1.0,-2.580451011657715,2.5804457664489746,5.353323558665579e-06,1.992938756942749,0.0,0.0,0.0,92.44959259033205,120.0,104.2539520263672,-0.0,1632.742431640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090441346168518,0.4083971083164215,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160595297813416,0.2463670521974563,0.2331043481826782,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649620413780212,0.2957172393798828,0.2067375183105468,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711054086685181,0.2079706639051437,0.1971668750047683,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217517137527466,0.251470685005188,1.130443096160889,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827178716659546,1.0,1.0,0.0,1.0,-2.6121251583099365,2.612119674682617,5.48581920156721e-06,2.0175344944000244,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1693.0765380859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147481799125671,0.4126657843589782,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172120451927185,0.2500008642673492,0.2365915775299072,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649501204490662,0.2987543642520904,0.2088897377252578,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722452878952026,0.2110104411840438,0.2001028060913086,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219889998435974,0.254276692867279,1.1433154344558716,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883115589618683,1.0,1.0,0.0,1.0,-2.643027782440185,2.643022060394287,5.616647740680492e-06,2.041530132293701,0.0,0.0,0.0,96.73522186279295,123.0,104.0684585571289,-0.0,1753.2789306640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215838193893433,0.4175499677658081,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186424970626831,0.2543134689331054,0.2407223433256149,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650642037391663,0.3023693859577179,0.2114459127187729,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736414670944214,0.2145941257476806,0.2035570293664932,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223375082015991,0.2575766444206238,1.1584199666976929,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948471486568451,1.0,1.0,0.0,1.0,-2.679234504699707,2.6792287826538086,5.771892119810218e-06,2.069643497467041,0.0,0.0,0.0,99.22125244140624,123.0,103.962646484375,-0.0,1825.4600830078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261429190635681,0.420661598443985,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196331262588501,0.2571668624877929,0.2434512227773666,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652227520942688,0.30476775765419,0.2131389528512954,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746002078056335,0.2169522792100906,0.2058260440826416,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226162791252136,0.2597440183162689,1.16832172870636,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991084039211273,1.0,1.0,0.0,1.0,-2.702913522720337,2.7029078006744385,5.874564067198662e-06,2.088028907775879,0.0,0.0,0.0,100.84364318847656,126.0,103.89590454101562,-0.0,1873.613525390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349819302558899,0.4263409674167633,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216524124145508,0.2626485228538513,0.2486850917339325,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657293915748596,0.3093902468681335,0.2163965255022049,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765408754348755,0.2214550673961639,0.210150271654129,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.823277473449707,0.2638742327690124,1.1871519088745115,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071468353271484,1.0,1.0,0.0,1.0,-2.747769832611084,2.7477638721466064,6.071538336982485e-06,2.122855424880981,0.0,0.0,0.0,103.89893341064452,126.0,103.77790069580078,-0.0,1966.8480224609373,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375741958618164,0.4279177486896515,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222705721855164,0.2642444670200348,0.2502069175243377,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659277558326721,0.3107396364212036,0.2173462212085724,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771328687667847,0.2227598577737808,0.2114013433456421,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235030174255371,0.2650692164897918,1.192590832710266,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094509124755859,1.0,1.0,0.0,1.0,-2.7606773376464844,2.760671138763428,6.128817858552793e-06,2.132876396179199,0.0,0.0,0.0,104.77204895019533,129.0,103.74639129638672,-0.0,1994.1578369140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.176108904607019e-21,3.0880544523035095e-21,3.0880544523035095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428826451301575,0.4318342208862304,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237602710723877,0.2677669525146484,0.2539677917957306,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.866387665271759,0.313488245010376,0.2196849584579467,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785497307777405,0.225615844130516,0.2144821733236313,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240197896957397,0.2675759494304657,1.2059335708618164,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.51512610912323,1.0,1.0,0.0,1.0,-2.792454719543457,2.7924482822418213,6.271051006478956e-06,2.157577991485596,0.9952924847602844,0.9952924847602844,0.0,106.94773864746094,129.0,8255.646484375,-0.0,2062.53369140625,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.4853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839126586914,0.7837949991226196,9.33276069758904e-08,4.15411901473999,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3059.064697265625,0.0,16.637313842773438,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.9990000128746032,0.634139358997345,0.4431001245975494,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176434636116028,0.265133649110794,0.2544647753238678,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582754731178284,0.3085202872753143,0.2190995216369629,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802429199219,0.7721830010414124,0.2232222855091095,0.2148090898990631,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.81711745262146,0.264039933681488,1.2046167850494385,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5964660644531,1.0,0.5188432335853577,1.0,1.0,0.0,1.0,-2.80475115776062,2.8047449588775635,6.327900791802676e-06,2.167765617370605,0.9800960421562196,0.9800960421562196,0.0,110.35962677001952,132.0,12436.529296875,-0.0,2103.796630859375,1.0,283.1499938964844,287.7652282714844,286.5584716796875,287.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,1783.3057861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787350654602051,0.8787370324134827,5.401401281801554e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,2982.378662109375,0.0,21.07054710388184,1894.869384765625,0.0,0.0,0.2283768951892852,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013287305831909,0.4963264763355255,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774124145507812,0.2537295222282409,0.2454563677310943,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151975274085999,0.2917374670505523,0.2085454761981964,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351067066192627,0.2127255201339721,0.2066096663475036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742542624473572,0.2498627305030822,1.1504470109939575,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228001475334167,1.0,1.0,0.0,1.0,-2.770301818847656,2.7702956199646,6.174725967866834e-06,2.141749620437622,0.9774505496025084,0.9774505496025084,0.0,123.93791198730467,120.0,15001.2724609375,-0.0,2117.485595703125,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,4589.23486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044333696365356,1.4044368267059326,1.316175257670693e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.259521484375,0.0,85.20768737792969,1895.4366455078125,0.0,0.0,0.3563149571418762,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013287305831909,0.4963264763355255,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774124145507812,0.2537295222282409,0.2454563677310943,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151975274085999,0.2917374670505523,0.2085454761981964,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351067066192627,0.2127255201339721,0.2066096663475036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742542624473572,0.2498627305030822,1.1504470109939575,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228001475334167,1.0,1.0,0.0,1.0,-2.770301818847656,2.7702956199646,6.174725967866834e-06,2.141749620437622,0.9774505496025084,0.9774505496025084,0.0,123.93791198730467,120.0,15001.2724609375,-0.0,2117.485595703125,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,4589.23486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044333696365356,1.4044368267059326,1.316175257670693e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.259521484375,0.0,85.20768737792969,1895.4366455078125,0.0,0.0,0.3563149571418762,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.585405707359314,0.5139750838279724,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632375359535217,0.2487783730030059,0.2406385540962219,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993165254592896,0.2851444184780121,0.2036114484071731,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.722232460975647,0.2079785615205764,0.2020696550607681,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586707472801208,0.2433961033821106,1.120895266532898,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209947228431702,1.0,1.0,0.0,1.0,-2.738837242126465,2.738831281661988,6.035613296262454e-06,2.1175897121429443,0.977224051952362,0.977224051952362,0.0,128.08021545410156,120.0,15637.1318359375,-0.0,2084.155517578125,1.0,283.1499938964844,285.5014038085937,289.2940368652344,289.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,6313.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378361642360687,1.0,0.0,0.0,1.647252082824707,1.6472567319869995,1.810564498327949e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.75341796875,0.0,137.4868927001953,1895.4371337890625,0.0,0.0,0.412728875875473,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.997308611869812,0.570993959903717,0.5204141736030579,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530457377433777,0.2446834295988083,0.2365197092294693,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874072194099426,0.2798585593700409,0.1995908617973327,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121003866195679,0.2039036303758621,0.1980528831481933,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471204400062561,0.2378052771091461,1.094619870185852,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.5174090266227722,1.0,1.0,0.0,1.0,-2.7005324363708496,2.700526475906372,5.869046162843006e-06,2.088486194610596,0.9759033918380736,0.9759033918380736,0.0,130.53829956054688,108.0,15998.48046875,-0.0,2030.2645263671875,1.0,283.1499938964844,285.2673034667969,290.1370544433594,290.8203430175781,293.1499938964844,293.1499938964844,283.1499938964844,7987.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.18316251039505,1.0,0.0,0.0,1.851951479911804,1.8519574403762813,2.2885090800173202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.687744140625,0.0,195.3998870849609,1895.4371337890625,0.0,0.0,0.4652773439884186,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807069301605223,0.5530867576599121,0.5013741254806519,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408251762390137,0.2387354522943496,0.2303793281316757,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727822661399841,0.2721869349479675,0.1937249898910522,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977986693382263,0.1975888460874557,0.1916792243719101,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321432828903198,0.2288562208414077,1.0520442724227903,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055060982704163,1.0,1.0,0.0,1.0,-2.6042702198028564,2.604264736175537,5.456924100144533e-06,2.0134646892547607,0.9715756177902222,0.9715756177902222,0.0,131.36476135253906,96.0,16299.6416015625,-0.0,1872.630126953125,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042150020599365,1.0,0.0,0.0,2.215534210205078,2.215542793273926,3.275293920523837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.521728515625,0.0,334.87799072265625,1895.4371337890625,0.0,520.0219116210938,0.553693950176239,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807069301605223,0.5530867576599121,0.5013741254806519,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408251762390137,0.2387354522943496,0.2303793281316757,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727822661399841,0.2721869349479675,0.1937249898910522,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977986693382263,0.1975888460874557,0.1916792243719101,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321432828903198,0.2288562208414077,1.0520442724227903,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055060982704163,1.0,1.0,0.0,1.0,-2.6042702198028564,2.604264736175537,5.456924100144533e-06,2.0134646892547607,0.9715756177902222,0.9715756177902222,0.0,131.36476135253906,96.0,16299.6416015625,-0.0,1872.630126953125,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042150020599365,1.0,0.0,0.0,2.215534210205078,2.215542793273926,3.275293920523837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.521728515625,0.0,334.87799072265625,1895.4371337890625,0.0,520.0219116210938,0.553693950176239,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833037853240968,0.5449994802474976,0.4926960170269012,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433244585990906,0.2355865687131881,0.226770743727684,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749230265617371,0.2678646743297577,0.1902026385068893,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990258097648621,0.1938835084438324,0.1875873655080795,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319727540016174,0.2232590317726135,1.0237269401550293,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937166273593902,1.0,1.0,0.0,1.0,-2.546311140060425,2.546305894851685,5.216079443925992e-06,1.9683176279067995,0.9668950438499452,0.9668950438499452,0.0,124.90325164794922,96.0,16441.87109375,-0.0,1746.73486328125,1.0,283.1499938964844,284.7560119628906,290.02935791015625,291.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,14404.6083984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429492831230164,1.0,0.0,0.0,2.46933650970459,2.4693472385406494,4.0686836655368097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.265869140625,0.0,464.2442626953125,1895.4371337890625,0.0,1192.9210205078125,0.6125024557113647,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845974445343018,0.5440384745597839,0.4916790425777435,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444278597831726,0.2352252155542373,0.2263270020484924,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760517597198486,0.2673293948173523,0.1897515207529068,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999759078025818,0.193425104022026,0.1870559006929397,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326433658599854,0.2225329875946045,1.0199484825134275,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918395280838012,1.0,1.0,0.0,1.0,-2.538832902908325,2.538827657699585,5.185409918340156e-06,1.9624956846237185,0.96547269821167,0.96547269821167,0.0,123.56387329101562,84.0,16455.54296875,-0.0,1728.2811279296875,1.0,283.1499938964844,284.7359313964844,289.9388732910156,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,14792.9287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541721224784851,1.0,0.0,0.0,2.500877857208252,2.50088882446289,4.173287777575753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.644775390625,0.0,482.3543701171875,1895.4371337890625,0.0,1269.573974609375,0.6231164932250977,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981882572174072,0.5382367372512817,0.4856013059616089,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574180364608765,0.2333728224039077,0.2238435745239257,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.789528489112854,0.2641832828521728,0.1870196312665939,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117653489112854,0.1908123791217804,0.1838705688714981,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421605587005615,0.2181111276149749,0.9964072704315186,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780075848102569,1.0,1.0,0.0,1.0,-2.493079662322998,2.493074655532837,4.999833890906302e-06,1.92690908908844,0.958159863948822,0.958159863948822,0.0,112.18651580810548,72.0,16567.296875,-0.0,1601.6300048828125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813019514083862,1.0,0.0,0.0,2.720158100128174,2.7201709747314453,4.937210178468376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.579345703125,0.0,621.8480224609375,1895.4371337890625,0.0,1466.4322509765625,0.6765909790992737,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981882572174072,0.5382367372512817,0.4856013059616089,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574180364608765,0.2333728224039077,0.2238435745239257,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.789528489112854,0.2641832828521728,0.1870196312665939,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117653489112854,0.1908123791217804,0.1838705688714981,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421605587005615,0.2181111276149749,0.9964072704315186,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780075848102569,1.0,1.0,0.0,1.0,-2.493079662322998,2.493074655532837,4.999833890906302e-06,1.92690908908844,0.958159863948822,0.958159863948822,0.0,112.18651580810548,72.0,16567.296875,-0.0,1601.6300048828125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813019514083862,1.0,0.0,0.0,2.720158100128174,2.7201709747314453,4.937210178468376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.579345703125,0.0,621.8480224609375,1895.4371337890625,0.0,1466.4322509765625,0.6765909790992737,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363290309906006,0.4603974819183349,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713963985443115,0.2325214892625808,0.2225206792354583,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033651113510132,0.2619370222091675,0.185095876455307,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723217785358429,0.1891624629497528,0.1817983984947204,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525315880775452,0.2148881405591964,0.979278802871704,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633148610591888,1.0,1.0,0.0,1.0,-2.435905933380127,2.435901165008545,4.773527962242952e-06,1.882825255393982,0.9498068690299988,0.9498068690299988,0.0,102.17396545410156,60.0,16542.541015625,-0.0,1469.7071533203125,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580601930618286,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212788052217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.055419921875,0.0,745.0790405273438,1895.4371337890625,0.0,1296.8070068359375,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363290309906006,0.4603974819183349,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713963985443115,0.2325214892625808,0.2225206792354583,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033651113510132,0.2619370222091675,0.185095876455307,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723217785358429,0.1891624629497528,0.1817983984947204,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525315880775452,0.2148881405591964,0.979278802871704,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633148610591888,1.0,1.0,0.0,1.0,-2.435905933380127,2.435901165008545,4.773527962242952e-06,1.882825255393982,0.9498068690299988,0.9498068690299988,0.0,102.17396545410156,60.0,16542.541015625,-0.0,1469.7071533203125,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580601930618286,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212788052217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.055419921875,0.0,745.0790405273438,1895.4371337890625,0.0,1296.8070068359375,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377540588378906,0.4447139203548431,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800370454788208,0.2323505580425262,0.2221203595399856,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115710616111755,0.2610159814357757,0.1842906773090362,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300362586975098,0.188586339354515,0.1810164302587509,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593055367469788,0.2136176228523254,0.9723233580589294,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556441605091095,1.0,1.0,0.0,1.0,-2.4063191413879395,2.4063143730163574,4.658307261706796e-06,1.8598883152008057,0.9454785585403442,0.9454785585403442,0.0,97.01612091064452,60.0,16507.103515625,-0.0,1403.7542724609375,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417264342308044,1.0,0.0,0.0,2.9623751640319824,2.962390661239624,5.855628160134074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.314697265625,0.0,806.152587890625,1895.4371337890625,0.0,1184.748779296875,0.7332457900047302,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406179428100586,0.4279091358184814,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900581955909729,0.2323116213083267,0.2218508869409561,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205432891845703,0.2601962089538574,0.183558851480484,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379504442214966,0.188138872385025,0.1803624927997589,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674635052680969,0.2125267684459686,0.9662319421768188,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478137791156769,1.0,1.0,0.0,1.0,-2.376823663711548,2.376819133758545,4.54488736068015e-06,1.8370174169540403,0.940538763999939,0.940538763999939,0.0,91.73491668701172,63.0,16444.818359375,-0.0,1338.802001953125,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626274585723877,1.0,0.0,0.0,3.013280868530273,3.013296842575073,6.05860350333387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.2421875,0.0,849.5353393554688,1895.4371337890625,0.0,1084.65625,0.7486391067504883,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460597276687622,0.4110772907733917,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008758425712585,0.2324464917182922,0.2217404991388321,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296746015548706,0.2592289447784424,0.1827219575643539,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464683055877686,0.1877127289772033,0.179724246263504,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760511636734009,0.2112555652856826,0.9593876004219056,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402887523174286,1.0,1.0,0.0,1.0,-2.346458911895752,2.346454381942749,4.429277396411635e-06,1.8132681846618648,0.9341847896575928,0.9341847896575928,0.0,86.59234619140625,63.0,16410.5859375,-0.0,1274.85791015625,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60927414894104,1.0,0.0,0.0,3.0869381427764893,3.086955070495605,6.358419568641693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.92822265625,0.0,915.3377685546876,1895.4371337890625,0.0,981.658447265625,0.7641059160232544,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488190054893494,0.4047693014144897,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051618337631226,0.2325687259435653,0.221768781542778,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331860899925232,0.2588213086128235,0.1823775321245193,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498599886894226,0.1875682920217514,0.1795020550489425,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793532013893127,0.2107052356004715,0.9565386176109314,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373764991760254,1.0,1.0,0.0,1.0,-2.334808349609375,2.334803819656372,4.385400188766653e-06,1.8041929006576536,0.9306639432907104,0.9306639432907104,0.0,84.70503234863281,66.0,16399.1640625,-0.0,1251.1234130859375,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032522320747375,1.0,0.0,0.0,3.1091885566711426,3.109205484390259,6.450411547120893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.347412109375,0.0,936.170654296875,1895.4371337890625,0.0,947.060791015625,0.7725773453712463,1.0,0.0,3.0,1.0,0.0
