time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565976500511169,0.3900502026081085,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154352903366089,0.2331286966800689,0.2220975309610366,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415802121162415,0.2576953172683716,0.1814543157815933,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582734227180481,0.1872832030057907,0.1790375411510467,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870811223983765,0.2091937363147735,0.9487547278404236,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304552674293518,1.0,1.0,0.0,1.0,-2.306494235992432,2.306489944458008,4.2797205423994455e-06,1.782136082649231,0.9204411506652832,0.9204411506652832,0.0,80.3663558959961,69.0,16411.796875,-0.0,1195.4910888671875,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925233960151672,1.0,0.0,0.0,3.1823270320892334,3.182345151901245,6.757451274097548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802734375,0.0,1007.3011474609376,1895.4371337890625,0.0,888.0234985351562,0.7911103963851929,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565976500511169,0.3900502026081085,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154352903366089,0.2331286966800689,0.2220975309610366,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415802121162415,0.2576953172683716,0.1814543157815933,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582734227180481,0.1872832030057907,0.1790375411510467,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870811223983765,0.2091937363147735,0.9487547278404236,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304552674293518,1.0,1.0,0.0,1.0,-2.306494235992432,2.306489944458008,4.2797205423994455e-06,1.782136082649231,0.9204411506652832,0.9204411506652832,0.0,80.3663558959961,69.0,16411.796875,-0.0,1195.4910888671875,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925233960151672,1.0,0.0,0.0,3.1823270320892334,3.182345151901245,6.757451274097548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802734375,0.0,1007.3011474609376,1895.4371337890625,0.0,888.0234985351562,0.7911103963851929,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624935030937195,0.3813873827457428,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219322562217712,0.2339077144861221,0.2227063030004501,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027809143066,0.2567530870437622,0.1807110607624054,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636216282844543,0.1871945858001709,0.1788333803415298,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914217114448547,0.2079860866069793,0.9426787495613098,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262082278728485,1.0,1.0,0.0,1.0,-2.2883753776550293,2.288371086120605,4.212806743453257e-06,1.768021821975708,0.9100139141082764,0.9100139141082764,0.0,77.8345718383789,72.0,16469.76171875,-0.0,1161.6656494140625,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908001661300659,1.0,0.0,0.0,3.238355159759521,3.2383737564086914,6.997489094828779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.6123046875,0.0,1065.531005859375,1895.4371337890625,0.0,878.8655395507812,0.8055997490882874,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624935030937195,0.3813873827457428,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219322562217712,0.2339077144861221,0.2227063030004501,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027809143066,0.2567530870437622,0.1807110607624054,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636216282844543,0.1871945858001709,0.1788333803415298,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914217114448547,0.2079860866069793,0.9426787495613098,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262082278728485,1.0,1.0,0.0,1.0,-2.2883753776550293,2.288371086120605,4.212806743453257e-06,1.768021821975708,0.9100139141082764,0.9100139141082764,0.0,77.8345718383789,72.0,16469.76171875,-0.0,1161.6656494140625,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908001661300659,1.0,0.0,0.0,3.238355159759521,3.2383737564086914,6.997489094828779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.6123046875,0.0,1065.531005859375,1895.4371337890625,0.0,878.8655395507812,0.8055997490882874,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668014287948608,0.3774697780609131,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255257606506348,0.2348554730415344,0.2235285937786102,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395586013794,0.2559561729431152,0.1801067441701889,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766229510307312,0.1872493922710418,0.178819477558136,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927982211112976,0.2069539576768875,0.9377315044403076,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.423992246389389,1.0,1.0,0.0,1.0,-2.2779664993286133,2.277962207794189,4.174627520114882e-06,1.7599185705184937,0.899508535861969,0.899508535861969,0.0,76.63932037353516,75.0,16564.26953125,-0.0,1143.6387939453125,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933728218078613,1.0,0.0,0.0,3.28135085105896,3.281370162963867,7.184534638327023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.272216796875,0.0,1113.191162109375,1895.4371337890625,0.0,892.5707397460938,0.8170250058174133,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668014287948608,0.3774697780609131,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255257606506348,0.2348554730415344,0.2235285937786102,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395586013794,0.2559561729431152,0.1801067441701889,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766229510307312,0.1872493922710418,0.178819477558136,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927982211112976,0.2069539576768875,0.9377315044403076,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.423992246389389,1.0,1.0,0.0,1.0,-2.2779664993286133,2.277962207794189,4.174627520114882e-06,1.7599185705184937,0.899508535861969,0.899508535861969,0.0,76.63932037353516,75.0,16564.26953125,-0.0,1143.6387939453125,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933728218078613,1.0,0.0,0.0,3.28135085105896,3.281370162963867,7.184534638327023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.272216796875,0.0,1113.191162109375,1895.4371337890625,0.0,892.5707397460938,0.8170250058174133,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684685111045837,0.3769637942314148,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.826415479183197,0.235380008816719,0.2240041941404342,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483696579933167,0.2556036412715912,0.1798481792211532,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666419148445129,0.18731789290905,0.1788679212331771,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925219535827637,0.2064762860536575,0.935524046421051,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.423488050699234,1.0,1.0,0.0,1.0,-2.275023937225342,2.275019645690918,4.163871835771715e-06,1.757630467414856,0.8944345116615295,0.8944345116615295,0.0,76.43777465820312,75.0,16628.33203125,-0.0,1139.191650390625,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951783061027527,1.0,0.0,0.0,3.306345224380493,3.3063650131225586,7.294402166735381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.81103515625,0.0,1141.4996337890625,1895.4371337890625,0.0,902.3081665039062,0.8208608031272888,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698508620262146,0.3772796094417572,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267850279808044,0.2359333932399749,0.2245147675275802,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477871417999268,0.2552784979343414,0.1796137541532516,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.766538679599762,0.1874088197946548,0.1789455562829971,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.791686475276947,0.2060155123472213,0.9334349036216736,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233183860778808,1.0,1.0,0.0,1.0,-2.2733168601989746,2.273312568664551,4.157644070801325e-06,1.7563058137893677,0.8890304565429688,0.8890304565429688,0.0,76.45724487304688,78.0,16687.177734375,-0.0,1137.2384033203125,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30330.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969527363777161,1.0,0.0,0.0,3.314227819442749,3.3142478466033936,7.3292250135637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.0126953125,0.0,1152.18603515625,1895.4371337890625,0.0,911.974365234375,0.8200845122337341,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719274878501892,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263003826141357,0.2371449172496795,0.2256466001272201,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547386288642883,0.1792283207178115,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.76512211561203,0.1876712590456009,0.179190382361412,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886968851089478,0.2051573693752288,0.9296051263809204,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238145053386688,1.0,1.0,0.0,1.0,-2.273049116134644,2.273045063018799,4.156684553890955e-06,1.7561075687408447,0.8789392709732056,0.8789392709732056,0.0,77.03715515136719,81.0,16794.82421875,-0.0,1139.561767578125,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997557044029236,1.0,0.0,0.0,3.2812981605529785,3.281317949295044,7.184304422480636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34033203125,0.0,1123.4737548828125,1895.4371337890625,0.0,927.440673828125,0.8124166131019592,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719274878501892,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263003826141357,0.2371449172496795,0.2256466001272201,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547386288642883,0.1792283207178115,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.76512211561203,0.1876712590456009,0.179190382361412,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886968851089478,0.2051573693752288,0.9296051263809204,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238145053386688,1.0,1.0,0.0,1.0,-2.273049116134644,2.273045063018799,4.156684553890955e-06,1.7561075687408447,0.8789392709732056,0.8789392709732056,0.0,77.03715515136719,81.0,16794.82421875,-0.0,1139.561767578125,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997557044029236,1.0,0.0,0.0,3.2812981605529785,3.281317949295044,7.184304422480636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34033203125,0.0,1123.4737548828125,1895.4371337890625,0.0,927.440673828125,0.8124166131019592,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732367038726807,0.3845449090003967,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344923973083,0.2384952902793884,0.2269284874200821,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543477118015289,0.1789604276418686,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542283058167,0.188039630651474,0.1795544326305389,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844439744949341,0.2043835520744323,0.926241099834442,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252069890499115,1.0,1.0,0.0,1.0,-2.276243209838867,2.276238918304444,4.168374744040193e-06,1.75860595703125,0.869357705116272,0.869357705116272,0.0,78.1864013671875,84.0,16908.046875,-0.0,1148.633544921875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015908122062683,1.0,0.0,0.0,3.220438241958618,3.2204573154449463,6.920273563082446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73681640625,0.0,1067.2567138671875,1895.4371337890625,0.0,937.694580078125,0.7980509400367737,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732367038726807,0.3845449090003967,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344923973083,0.2384952902793884,0.2269284874200821,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543477118015289,0.1789604276418686,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542283058167,0.188039630651474,0.1795544326305389,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844439744949341,0.2043835520744323,0.926241099834442,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252069890499115,1.0,1.0,0.0,1.0,-2.276243209838867,2.276238918304444,4.168374744040193e-06,1.75860595703125,0.869357705116272,0.869357705116272,0.0,78.1864013671875,84.0,16908.046875,-0.0,1148.633544921875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015908122062683,1.0,0.0,0.0,3.220438241958618,3.2204573154449463,6.920273563082446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73681640625,0.0,1067.2567138671875,1895.4371337890625,0.0,937.694580078125,0.7980509400367737,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739002227783203,0.390659362077713,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221890926361084,0.2399757504463195,0.2283490449190139,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540954649448395,0.1788013130426406,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.75925612449646,0.1885058730840683,0.1800267696380615,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793852686882019,0.2036898881196975,0.9233062863349916,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859692573547,1.0,1.0,0.0,1.0,-2.2821433544158936,2.2821390628814697,4.189999344816897e-06,1.763211965560913,0.8603994846343994,0.8603994846343994,0.0,79.7694091796875,87.0,17027.208984375,-0.0,1162.984375,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602915346622467,1.0,0.0,0.0,3.143959283828736,3.143977642059326,6.595491868210956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.978271484375,0.0,997.8372192382812,1895.4371337890625,0.0,945.155029296875,0.7799112200737,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739002227783203,0.390659362077713,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221890926361084,0.2399757504463195,0.2283490449190139,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540954649448395,0.1788013130426406,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.75925612449646,0.1885058730840683,0.1800267696380615,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793852686882019,0.2036898881196975,0.9233062863349916,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859692573547,1.0,1.0,0.0,1.0,-2.2821433544158936,2.2821390628814697,4.189999344816897e-06,1.763211965560913,0.8603994846343994,0.8603994846343994,0.0,79.7694091796875,87.0,17027.208984375,-0.0,1162.984375,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602915346622467,1.0,0.0,0.0,3.143959283828736,3.143977642059326,6.595491868210956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.978271484375,0.0,997.8372192382812,1895.4371337890625,0.0,945.155029296875,0.7799112200737,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740007758140564,0.3978191018104553,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192581534385681,0.2415771782398224,0.2298961728811264,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530124664307,0.253969669342041,0.1787401139736175,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555423378944397,0.1890615373849868,0.1805959641933441,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710045814514,0.2030723690986633,0.9207662343978882,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902153968811,1.0,1.0,0.0,1.0,-2.2901597023010254,2.2901556491851807,4.21946697315434e-06,1.7694655656814575,0.85216224193573,0.85216224193573,0.0,81.68534851074219,90.0,17151.583984375,-0.0,1181.515625,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604189395904541,1.0,0.0,0.0,3.0594074726104736,3.059424877166748,6.245510917324282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03369140625,0.0,923.863525390625,1895.4371337890625,0.0,952.3782958984376,0.7597838044166565,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740007758140564,0.3978191018104553,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192581534385681,0.2415771782398224,0.2298961728811264,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530124664307,0.253969669342041,0.1787401139736175,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555423378944397,0.1890615373849868,0.1805959641933441,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710045814514,0.2030723690986633,0.9207662343978882,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902153968811,1.0,1.0,0.0,1.0,-2.2901597023010254,2.2901556491851807,4.21946697315434e-06,1.7694655656814575,0.85216224193573,0.85216224193573,0.0,81.68534851074219,90.0,17151.583984375,-0.0,1181.515625,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604189395904541,1.0,0.0,0.0,3.0594074726104736,3.059424877166748,6.245510917324282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03369140625,0.0,923.863525390625,1895.4371337890625,0.0,952.3782958984376,0.7597838044166565,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.573859691619873,0.4016894400119781,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176769614219666,0.2424208521842956,0.230713278055191,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.829953670501709,0.2539507746696472,0.1787424981594085,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536023259162903,0.189370572566986,0.1809132248163223,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710263133049011,0.202791154384613,0.919632852077484,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313492178916931,1.0,1.0,0.0,1.0,-2.2948124408721924,2.294808149337769,4.236616859998321e-06,1.7730937004089355,0.8485172390937805,0.8485172390937805,0.0,82.7437744140625,90.0,17207.673828125,-0.0,1192.080078125,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604872465133667,1.0,0.0,0.0,3.007681608200073,3.007698535919189,6.036108857188083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.65478515625,0.0,879.9429931640625,1895.4371337890625,0.0,956.2695922851562,0.7501915693283081,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735978484153748,0.4057036340236664,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160520195960999,0.2432925105094909,0.2315601706504821,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827430009841919,0.2539600133895874,0.1787673830986023,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516428828239441,0.1896997243165969,0.1812525987625122,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.768164873123169,0.2025282680988311,0.9185954332351683,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328962564468384,1.0,1.0,0.0,1.0,-2.299842596054077,2.2998383045196533,4.255199200997595e-06,1.7770155668258667,0.844734787940979,0.844734787940979,0.0,83.85749053955078,93.0,17280.20703125,-0.0,1203.4056396484375,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056516170501709,1.0,0.0,0.0,2.971461534500122,2.97147798538208,5.891603791496891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.576171875,0.0,850.3270263671875,1895.4371337890625,0.0,960.7244873046876,0.7387709617614746,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729861259460449,0.4120264053344726,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135240077972412,0.2446694821119308,0.2328979671001434,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.823569118976593,0.2540258169174194,0.1788422465324401,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486575245857239,0.1902370005846023,0.1818052381277084,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638211250305176,0.2021632194519043,0.9171799421310424,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353892505168915,1.0,1.0,0.0,1.0,-2.3080973625183105,2.3080930709838867,4.285784143576166e-06,1.7834501266479492,0.8399533629417419,0.8399533629417419,0.0,85.6419677734375,93.0,17375.630859375,-0.0,1221.8914794921875,1.0,283.1499938964844,284.5785522460937,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606895387172699,1.0,0.0,0.0,2.8995795249938965,2.8995954990386963,5.610007178802334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.971435546875,0.0,792.7323608398438,1895.4371337890625,0.0,967.8707275390624,0.7244177460670471,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727381706237793,0.4140652120113373,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127195239067078,0.2451163381338119,0.233333557844162,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223508596420288,0.2540582120418548,0.178875520825386,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477218508720398,0.19041508436203,0.1819892823696136,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624613642692566,0.2020559310913086,0.91677588224411,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362078309059143,1.0,1.0,0.0,1.0,-2.310845375061035,2.310841083526612,4.2959904931194615e-06,1.7855918407440186,0.8381912112236023,0.8381912112236023,0.0,86.22528839111328,96.0,17411.982421875,-0.0,1228.0228271484375,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073355674743652,1.0,0.0,0.0,2.882946014404297,2.8829617500305176,5.54582754830335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.28857421875,0.0,779.879638671875,1895.4371337890625,0.0,970.410400390625,0.7175343036651611,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714460611343384,0.4227201342582702,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603253364563,0.2470452189445495,0.2352111339569091,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922134399414,0.2542580962181091,0.1790587753057479,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438876032829285,0.1912038624286651,0.1828005611896515,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932771682739,0.2016548961400985,0.9152969717979432,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397531449794769,1.0,1.0,0.0,1.0,-2.3229148387908936,2.3229105472564697,4.34096864410094e-06,1.7949974536895752,0.8326062560081482,0.8326062560081482,0.0,88.74266052246094,99.0,17546.234375,-0.0,1254.9052734375,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091816425323486,1.0,0.0,0.0,2.795724630355835,2.7957396507263184,5.215334226704726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00634765625,0.0,713.9266967773438,1895.4371337890625,0.0,981.1195068359376,0.6965054869651794,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714460611343384,0.4227201342582702,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603253364563,0.2470452189445495,0.2352111339569091,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922134399414,0.2542580962181091,0.1790587753057479,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438876032829285,0.1912038624286651,0.1828005611896515,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932771682739,0.2016548961400985,0.9152969717979432,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397531449794769,1.0,1.0,0.0,1.0,-2.3229148387908936,2.3229105472564697,4.34096864410094e-06,1.7949974536895752,0.8326062560081482,0.8326062560081482,0.0,88.74266052246094,99.0,17546.234375,-0.0,1254.9052734375,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091816425323486,1.0,0.0,0.0,2.795724630355835,2.7957396507263184,5.215334226704726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00634765625,0.0,713.9266967773438,1895.4371337890625,0.0,981.1195068359376,0.6965054869651794,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697238445281982,0.4315290749073028,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429692268372,0.2490766495466232,0.2371890842914581,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866153717041,0.254554808139801,0.1793126761913299,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089834213257,0.1920632123947143,0.1836823225021362,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515474557876587,0.2013256698846817,0.9141539931297302,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434773623943329,1.0,1.0,0.0,1.0,-2.3358633518218994,2.335859060287476,4.38949246017728e-06,1.8050856590271,0.8280478715896606,0.8280478715896606,0.0,91.37322235107422,102.0,17682.376953125,-0.0,1283.7052001953125,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111138463020325,1.0,0.0,0.0,2.71094274520874,2.7109568119049072,4.903814669887652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66845703125,0.0,653.042724609375,1895.4371337890625,0.0,992.4288940429688,0.6759471893310547,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697238445281982,0.4315290749073028,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429692268372,0.2490766495466232,0.2371890842914581,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866153717041,0.254554808139801,0.1793126761913299,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089834213257,0.1920632123947143,0.1836823225021362,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515474557876587,0.2013256698846817,0.9141539931297302,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434773623943329,1.0,1.0,0.0,1.0,-2.3358633518218994,2.335859060287476,4.38949246017728e-06,1.8050856590271,0.8280478715896606,0.8280478715896606,0.0,91.37322235107422,102.0,17682.376953125,-0.0,1283.7052001953125,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111138463020325,1.0,0.0,0.0,2.71094274520874,2.7109568119049072,4.903814669887652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66845703125,0.0,653.042724609375,1895.4371337890625,0.0,992.4288940429688,0.6759471893310547,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675473213195801,0.4403690099716186,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028623461723328,0.2512100636959076,0.2392649799585342,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.807348906993866,0.2549450695514679,0.1796336770057678,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358803749084,0.1929918825626373,0.1846316903829574,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970350265503,0.2010872364044189,0.9133939743041992,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409354686737,1.0,1.0,0.0,1.0,-2.3495888710021973,2.349584579467773,4.441231794771738e-06,1.815776228904724,0.8245804309844971,0.8245804309844971,0.0,94.08457946777344,105.0,17820.228515625,-0.0,1314.193115234375,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130799055099487,1.0,0.0,0.0,2.6293039321899414,2.629317283630371,4.612909378920449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.282470703125,0.0,597.3399047851562,1895.4371337890625,0.0,1004.0414428710938,0.6560184359550476,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675473213195801,0.4403690099716186,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028623461723328,0.2512100636959076,0.2392649799585342,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.807348906993866,0.2549450695514679,0.1796336770057678,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358803749084,0.1929918825626373,0.1846316903829574,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970350265503,0.2010872364044189,0.9133939743041992,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409354686737,1.0,1.0,0.0,1.0,-2.3495888710021973,2.349584579467773,4.441231794771738e-06,1.815776228904724,0.8245804309844971,0.8245804309844971,0.0,94.08457946777344,105.0,17820.228515625,-0.0,1314.193115234375,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130799055099487,1.0,0.0,0.0,2.6293039321899414,2.629317283630371,4.612909378920449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.282470703125,0.0,597.3399047851562,1895.4371337890625,0.0,1004.0414428710938,0.6560184359550476,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662749409675598,0.4447671473026275,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013623356819153,0.2523157596588135,0.24033884704113,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.804908037185669,0.2551746666431427,0.1798177361488342,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350870370864868,0.1934825330972671,0.1851307600736618,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441019415855408,0.201007142663002,0.9131869077682496,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493166804313659,1.0,1.0,0.0,1.0,-2.356734037399292,2.356729507446289,4.468289716896834e-06,1.821340560913086,0.8234222531318665,0.8234222531318665,0.0,95.46174621582033,105.0,17879.02734375,-0.0,1330.032470703125,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140453219413757,1.0,0.0,0.0,2.5818567276000977,2.581869602203369,4.44792704001884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.709228515625,0.0,566.2184448242188,1895.4371337890625,0.0,1009.7825317382812,0.6471602320671082,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648582577705383,0.4491356313228607,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999342083930969,0.253447949886322,0.2414397299289703,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025287985801697,0.2554273605346679,0.1800197511911392,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7335035800933838,0.1939910501241684,0.1856483370065689,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.741798996925354,0.2009534835815429,0.9131037592887878,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513187408447265,1.0,1.0,0.0,1.0,-2.3640687465667725,2.364064216613769,4.496154360822402e-06,1.8270519971847528,0.8222675323486328,0.8222675323486328,0.0,96.84919738769533,108.0,17960.05859375,-0.0,1346.259521484375,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150597929954529,1.0,0.0,0.0,2.5512282848358154,2.5512406826019287,4.343021373642842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.89453125,0.0,546.6744384765625,1895.4371337890625,0.0,1015.8421020507812,0.6368127465248108,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.56156325340271,0.4577853381633758,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761988639832,0.2557899057865143,0.2437133938074112,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798913002014,0.2559995353221893,0.180469274520874,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120825767517,0.1950598359107971,0.1867316514253616,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.2009204030036926,0.9132822155952454,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553918838500976,1.0,1.0,0.0,1.0,-2.379246473312378,2.379241943359375,4.55410054200911e-06,1.838869571685791,0.8211668729782104,0.8211668729782104,0.0,99.65284729003906,96.0,18101.6953125,-0.0,1379.810546875,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170526146888733,1.0,0.0,0.0,2.4768383502960205,2.476850271224976,4.093442385055823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.507080078125,0.0,500.7038879394531,1895.4371337890625,0.0,1027.826416015625,0.6183568239212036,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.56156325340271,0.4577853381633758,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761988639832,0.2557899057865143,0.2437133938074112,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798913002014,0.2559995353221893,0.180469274520874,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120825767517,0.1950598359107971,0.1867316514253616,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.2009204030036926,0.9132822155952454,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553918838500976,1.0,1.0,0.0,1.0,-2.379246473312378,2.379241943359375,4.55410054200911e-06,1.838869571685791,0.8211668729782104,0.8211668729782104,0.0,99.65284729003906,96.0,18101.6953125,-0.0,1379.810546875,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170526146888733,1.0,0.0,0.0,2.4768383502960205,2.476850271224976,4.093442385055823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.507080078125,0.0,500.7038879394531,1895.4371337890625,0.0,1027.826416015625,0.6183568239212036,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593553781509399,0.4537387490272522,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021884560585022,0.2581945955753326,0.2459253519773483,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132908821106,0.2566215991973877,0.1808640360832214,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337100505828857,0.1961598992347717,0.1877221167087555,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394238114356995,0.2009163051843643,0.9130411148071288,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795219898224,1.0,1.0,0.0,1.0,-2.378437042236328,2.378432512283325,4.551538495434215e-06,1.8385316133499143,0.8211864233016968,0.8211864233016968,0.0,98.54588317871094,84.0,18152.6484375,-0.0,1373.435302734375,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188800930976868,1.0,0.0,0.0,2.406001806259156,2.406013011932373,3.8626492937510193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27880859375,0.0,459.0035095214844,1895.4371337890625,0.0,1038.9100341796875,0.6036266088485718,1.0,0.0,3.0,1.0,0.0
