time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593553781509399,0.4537387490272522,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021884560585022,0.2581945955753326,0.2459253519773483,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132908821106,0.2566215991973877,0.1808640360832214,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337100505828857,0.1961598992347717,0.1877221167087555,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394238114356995,0.2009163051843643,0.9130411148071288,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795219898224,1.0,1.0,0.0,1.0,-2.378437042236328,2.378432512283325,4.551538495434215e-06,1.8385316133499143,0.8211864233016968,0.8211864233016968,0.0,98.54588317871094,84.0,18152.6484375,-0.0,1373.435302734375,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188800930976868,1.0,0.0,0.0,2.406001806259156,2.406013011932373,3.8626492937510193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27880859375,0.0,459.0035095214844,1895.4371337890625,0.0,1038.9100341796875,0.6036266088485718,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607759356498718,0.4395298063755035,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.81312495470047,0.2606251835823059,0.2480661273002624,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101867437362671,0.2572496235370636,0.181194394826889,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020865440369,0.1972690373659134,0.1886216849088668,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968894004822,0.2009435594081878,0.9124224781990052,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488268792629242,1.0,1.0,0.0,1.0,-2.364682674407959,2.364678144454956,4.499380793276941e-06,1.8280166387557983,0.8218323588371277,0.8218323588371277,0.0,94.35811614990234,87.0,18157.458984375,-0.0,1335.248046875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203728318214417,1.0,0.0,0.0,2.3682358264923096,2.368246555328369,3.742339913515025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.25146484375,0.0,437.5444030761719,1895.4371337890625,0.0,1048.029296875,0.5943701863288879,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607759356498718,0.4395298063755035,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.81312495470047,0.2606251835823059,0.2480661273002624,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101867437362671,0.2572496235370636,0.181194394826889,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020865440369,0.1972690373659134,0.1886216849088668,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968894004822,0.2009435594081878,0.9124224781990052,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488268792629242,1.0,1.0,0.0,1.0,-2.364682674407959,2.364678144454956,4.499380793276941e-06,1.8280166387557983,0.8218323588371277,0.8218323588371277,0.0,94.35811614990234,87.0,18157.458984375,-0.0,1335.248046875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203728318214417,1.0,0.0,0.0,2.3682358264923096,2.368246555328369,3.742339913515025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.25146484375,0.0,437.5444030761719,1895.4371337890625,0.0,1048.029296875,0.5943701863288879,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646685361862183,0.430922269821167,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.2630904018878937,0.2502923309803009,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159219622612,0.2578852474689483,0.1815697401762008,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684948921204,0.1983989179134369,0.1895945370197296,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035701751709,0.201027825474739,0.912325084209442,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465128779411316,1.0,1.0,0.0,1.0,-2.358505249023437,2.3585007190704346,4.475712103158003e-06,1.8231046199798584,0.8230175971984863,0.8230175971984863,0.0,91.93944549560548,90.0,18202.28515625,-0.0,1315.6988525390625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215834617614746,1.0,0.0,0.0,2.34615445137024,2.34616494178772,3.6728781083184003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451416015625,0.0,425.0773010253906,1895.4371337890625,0.0,1055.46826171875,0.5888847708702087,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646685361862183,0.430922269821167,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.2630904018878937,0.2502923309803009,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159219622612,0.2578852474689483,0.1815697401762008,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684948921204,0.1983989179134369,0.1895945370197296,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035701751709,0.201027825474739,0.912325084209442,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465128779411316,1.0,1.0,0.0,1.0,-2.358505249023437,2.3585007190704346,4.475712103158003e-06,1.8231046199798584,0.8230175971984863,0.8230175971984863,0.0,91.93944549560548,90.0,18202.28515625,-0.0,1315.6988525390625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215834617614746,1.0,0.0,0.0,2.34615445137024,2.34616494178772,3.6728781083184003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451416015625,0.0,425.0773010253906,1895.4371337890625,0.0,1055.46826171875,0.5888847708702087,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665915012359619,0.4286752045154571,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230762481689453,0.264333039522171,0.2514382600784302,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175678253173828,0.2582041323184967,0.1817750483751297,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498645782470703,0.1989661008119583,0.1901072263717651,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526955008506775,0.2010717540979385,0.9124205708503724,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460773766040802,1.0,1.0,0.0,1.0,-2.3581573963165283,2.3581528663635254,4.474389243114274e-06,1.8228322267532349,0.8239080309867859,0.8239080309867859,0.0,91.35599517822266,90.0,18241.86328125,-0.0,1312.487548828125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222651600837708,1.0,0.0,0.0,2.339203119277954,2.3392136096954346,3.651146016636632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.5341796875,0.0,421.1145629882813,1895.4371337890625,0.0,1059.6741943359375,0.5871302485466003,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683190822601318,0.4274618327617645,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249847292900085,0.2655801475048065,0.2525994181632995,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.818601131439209,0.2585227489471435,0.1819879859685897,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512080669403076,0.1995321065187454,0.1906299591064453,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534189820289612,0.2011112123727798,0.9125480651855468,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460391104221344,1.0,1.0,0.0,1.0,-2.3591294288635254,2.3591251373291016,4.4780799726140685e-06,1.8235894441604608,0.8247554302215576,0.8247554302215576,0.0,91.0785903930664,93.0,18289.349609375,-0.0,1312.446533203125,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230944991111755,1.0,0.0,0.0,2.3347206115722656,2.334731101989746,3.637166798853287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.763671875,0.0,418.3879699707031,1895.4371337890625,0.0,1064.80712890625,0.5859418511390686,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.570543110370636,0.4273278713226318,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270667791366577,0.2676832377910614,0.2545770704746246,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192061185836792,0.2590565979480743,0.182358831167221,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524151802062988,0.2004780322313308,0.1915231496095657,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535731792449951,0.2011782974004745,0.9128397107124328,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467068314552307,1.0,1.0,0.0,1.0,-2.363210439682007,2.363205909729004,4.49359367848956e-06,1.82676899433136,0.8267358541488647,0.8267358541488647,0.0,91.17279815673828,93.0,18381.279296875,-0.0,1318.2315673828125,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248897314071655,1.0,0.0,0.0,2.330818653106689,2.33082914352417,3.625019644459826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.77392578125,0.0,415.7797546386719,1895.4371337890625,0.0,1075.9801025390625,0.5848303437232971,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708653330802917,0.4275333285331726,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273265361785889,0.2680848836898803,0.2549571096897125,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191842436790466,0.2591581046581268,0.1824310272932052,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525160312652588,0.20065738260746,0.1916948556900024,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534738779067993,0.2011910378932953,0.9129064679145812,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469229280948639,1.0,1.0,0.0,1.0,-2.364286661148072,2.3642821311950684,4.497689133131644e-06,1.8276076316833496,0.8269559741020203,0.8269559741020203,0.0,91.25869750976562,96.0,18400.341796875,-0.0,1320.049072265625,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252893805503845,1.0,0.0,0.0,2.33060622215271,2.330616474151612,3.624358271281381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.025390625,0.0,415.5435180664063,1895.4371337890625,0.0,1078.478759765625,0.584740400314331,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721778869628906,0.4301922023296356,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281371593475342,0.2706027328968048,0.2573529779911041,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.2597915232181549,0.1828916072845459,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760795593262,0.2017719447612762,0.1927758306264877,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933151245117,0.2012675106525421,0.9133795499801636,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008618354797,1.0,1.0,0.0,1.0,-2.372776746749878,2.372772216796875,4.530071237240918e-06,1.83422327041626,0.8295524716377258,0.8295524716377258,0.0,92.2021942138672,99.0,18526.634765625,-0.0,1335.7049560546875,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628143846988678,1.0,0.0,0.0,2.331670999526977,2.331681489944458,3.6276713899496826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.513671875,0.0,415.3687133789063,1895.4371337890625,0.0,1096.4453125,0.5847670435905457,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721778869628906,0.4301922023296356,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281371593475342,0.2706027328968048,0.2573529779911041,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.2597915232181549,0.1828916072845459,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760795593262,0.2017719447612762,0.1927758306264877,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933151245117,0.2012675106525421,0.9133795499801636,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008618354797,1.0,1.0,0.0,1.0,-2.372776746749878,2.372772216796875,4.530071237240918e-06,1.83422327041626,0.8295524716377258,0.8295524716377258,0.0,92.2021942138672,99.0,18526.634765625,-0.0,1335.7049560546875,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628143846988678,1.0,0.0,0.0,2.331670999526977,2.331681489944458,3.6276713899496826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.513671875,0.0,415.3687133789063,1895.4371337890625,0.0,1096.4453125,0.5847670435905457,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723854899406433,0.4347357749938965,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278486132621765,0.2731326222419739,0.2597794234752655,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604235112667084,0.1833652108907699,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511971592903137,0.2028748691082,0.1938650906085968,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997714042664,0.2013350129127502,0.9139083623886108,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993263244629,1.0,1.0,0.0,1.0,-2.3836612701416016,2.383656740188598,4.571759291138733e-06,1.8427032232284544,0.8324788808822632,0.8324788808822632,0.0,93.71150207519533,102.0,18661.75390625,-0.0,1357.355712890625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314458847045898,1.0,0.0,0.0,2.3364522457122803,2.3364627361297607,3.64256408147412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8173828125,0.0,417.09759521484375,1895.4371337890625,0.0,1117.488525390625,0.5856726169586182,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723854899406433,0.4347357749938965,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278486132621765,0.2731326222419739,0.2597794234752655,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604235112667084,0.1833652108907699,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511971592903137,0.2028748691082,0.1938650906085968,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997714042664,0.2013350129127502,0.9139083623886108,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993263244629,1.0,1.0,0.0,1.0,-2.3836612701416016,2.383656740188598,4.571759291138733e-06,1.8427032232284544,0.8324788808822632,0.8324788808822632,0.0,93.71150207519533,102.0,18661.75390625,-0.0,1357.355712890625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314458847045898,1.0,0.0,0.0,2.3364522457122803,2.3364627361297607,3.64256408147412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8173828125,0.0,417.09759521484375,1895.4371337890625,0.0,1117.488525390625,0.5856726169586182,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715930461883545,0.4406307637691498,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268011212348938,0.2756738662719726,0.262230783700943,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610543966293335,0.18384850025177,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493094205856323,0.2039658725261688,0.1949573755264282,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466328144073486,0.2013933062553405,0.914460837841034,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149207115173,1.0,1.0,0.0,1.0,-2.3962433338165283,2.3962388038635254,4.620193521986948e-06,1.8525032997131348,0.8356713652610779,0.8356713652610779,0.0,95.64134216308594,105.0,18801.07421875,-0.0,1383.4971923828125,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349660158157349,1.0,0.0,0.0,2.3439292907714844,2.343939781188965,3.6659150737250457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80810546875,0.0,420.2163391113281,1895.4371337890625,0.0,1140.224609375,0.5872151851654053,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715930461883545,0.4406307637691498,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268011212348938,0.2756738662719726,0.262230783700943,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610543966293335,0.18384850025177,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493094205856323,0.2039658725261688,0.1949573755264282,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466328144073486,0.2013933062553405,0.914460837841034,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149207115173,1.0,1.0,0.0,1.0,-2.3962433338165283,2.3962388038635254,4.620193521986948e-06,1.8525032997131348,0.8356713652610779,0.8356713652610779,0.0,95.64134216308594,105.0,18801.07421875,-0.0,1383.4971923828125,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349660158157349,1.0,0.0,0.0,2.3439292907714844,2.343939781188965,3.6659150737250457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80810546875,0.0,420.2163391113281,1895.4371337890625,0.0,1140.224609375,0.5872151851654053,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708028078079224,0.4439501166343689,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260794281959534,0.2769487798213959,0.2634645402431488,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117414712905884,0.261369526386261,0.1840929538011551,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481844425201416,0.2045071870088577,0.1955035477876663,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449368238449097,0.2014247775077819,0.9147549867630004,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562185108661651,1.0,1.0,0.0,1.0,-2.4030160903930664,2.4030113220214844,4.646371053240728e-06,1.857776761054993,0.8374143242835999,0.8374143242835999,0.0,96.72804260253906,105.0,18871.119140625,-0.0,1397.9033203125,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367528438568115,1.0,0.0,0.0,2.3483428955078125,2.348353147506714,3.679733424633014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80078125,0.0,422.1554260253906,1895.4371337890625,0.0,1151.8837890625,0.5881537795066833,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697478652000427,0.4474608302116394,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252620697021484,0.2782269120216369,0.2647034525871277,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100061416625977,0.2616845667362213,0.1843389719724655,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469742894172668,0.2050459682941436,0.1960494816303253,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431715726852417,0.2014582306146621,0.9150730967521667,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007195472717,1.0,1.0,0.0,1.0,-2.410055160522461,2.410050392150879,4.673658622778021e-06,1.863256931304932,0.8390731811523438,0.8390731811523438,0.0,97.8812255859375,108.0,18941.6328125,-0.0,1413.0694580078125,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638534426689148,1.0,0.0,0.0,2.353381633758545,2.3533921241760254,3.69554129520111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.52294921875,0.0,424.3729248046875,1895.4371337890625,0.0,1163.5865478515625,0.589225172996521,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669763088226318,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234210014343262,0.2807904183864593,0.2671942114830017,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623132765293121,0.1848344653844833,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378387928009,0.2061152756214141,0.1971394568681717,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394965887069702,0.2015153020620346,0.9157183170318604,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617405235767364,1.0,1.0,0.0,1.0,-2.424694538116455,2.424689769744873,4.730669843411306e-06,1.874651551246643,0.8426216840744019,0.8426216840744019,0.0,100.34918212890624,111.0,19081.08203125,-0.0,1445.2091064453125,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420658230781555,1.0,0.0,0.0,2.364223003387451,2.364233493804932,3.729668378582574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07421875,0.0,429.2867126464844,1895.4371337890625,0.0,1187.012939453125,0.5915660262107849,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669763088226318,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234210014343262,0.2807904183864593,0.2671942114830017,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623132765293121,0.1848344653844833,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378387928009,0.2061152756214141,0.1971394568681717,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394965887069702,0.2015153020620346,0.9157183170318604,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617405235767364,1.0,1.0,0.0,1.0,-2.424694538116455,2.424689769744873,4.730669843411306e-06,1.874651551246643,0.8426216840744019,0.8426216840744019,0.0,100.34918212890624,111.0,19081.08203125,-0.0,1445.2091064453125,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420658230781555,1.0,0.0,0.0,2.364223003387451,2.364233493804932,3.729668378582574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07421875,0.0,429.2867126464844,1895.4371337890625,0.0,1187.012939453125,0.5915660262107849,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634278655052185,0.4628660678863525,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213739395141602,0.2833588421344757,0.2696974277496338,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629374563694,0.1853321194648742,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416182160377502,0.2071703672409057,0.1982233524322509,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694340705872,0.2015352547168731,0.9162596464157104,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656496942043304,1.0,1.0,0.0,1.0,-2.439791917800904,2.4397871494293213,4.789833383256337e-06,1.886399269104004,0.8462669849395752,0.8462669849395752,0.0,102.99871063232422,99.0,19217.412109375,-0.0,1479.2374267578125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455103158950806,1.0,0.0,0.0,2.3760454654693604,2.376055955886841,3.767062537463062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7650451660156,1895.4371337890625,0.0,1210.15234375,0.5941429138183594,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634278655052185,0.4628660678863525,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213739395141602,0.2833588421344757,0.2696974277496338,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629374563694,0.1853321194648742,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416182160377502,0.2071703672409057,0.1982233524322509,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694340705872,0.2015352547168731,0.9162596464157104,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656496942043304,1.0,1.0,0.0,1.0,-2.439791917800904,2.4397871494293213,4.789833383256337e-06,1.886399269104004,0.8462669849395752,0.8462669849395752,0.0,102.99871063232422,99.0,19217.412109375,-0.0,1479.2374267578125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455103158950806,1.0,0.0,0.0,2.3760454654693604,2.376055955886841,3.767062537463062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7650451660156,1895.4371337890625,0.0,1210.15234375,0.5941429138183594,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606666803359985,0.4585361778736114,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098695755005,0.2858887910842895,0.2720469534397125,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635167837142944,0.18571138381958,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909282684326,0.2081726938486099,0.1991380155086517,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377160787582397,0.2014749497175216,0.915860950946808,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438509225845337,2.438504457473755,4.785352757608052e-06,1.8856974840164185,0.8498032093048096,0.8498032093048096,0.0,101.7868881225586,87.0,19254.865234375,-0.0,1471.4954833984375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486570239067078,1.0,0.0,0.0,2.388380289077759,2.38839077949524,3.80627596996419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8798828125,0.0,440.6072082519531,1895.4371337890625,0.0,1231.537109375,0.5968536734580994,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606666803359985,0.4585361778736114,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098695755005,0.2858887910842895,0.2720469534397125,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635167837142944,0.18571138381958,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909282684326,0.2081726938486099,0.1991380155086517,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377160787582397,0.2014749497175216,0.915860950946808,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438509225845337,2.438504457473755,4.785352757608052e-06,1.8856974840164185,0.8498032093048096,0.8498032093048096,0.0,101.7868881225586,87.0,19254.865234375,-0.0,1471.4954833984375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486570239067078,1.0,0.0,0.0,2.388380289077759,2.38839077949524,3.80627596996419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8798828125,0.0,440.6072082519531,1895.4371337890625,0.0,1231.537109375,0.5968536734580994,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611934661865234,0.4443115592002868,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362526297569275,0.2883834838867187,0.2742550075054168,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058253288269,0.2640518248081207,0.185980811715126,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533516883850098,0.2091331779956817,0.1999036520719528,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636723518372,0.2014077454805374,0.914825677871704,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588917195796966,1.0,1.0,0.0,1.0,-2.424081563949585,2.424076795578003,4.72918418381596e-06,1.8746575117111208,0.8530002236366272,0.8530002236366272,0.0,97.52056884765624,90.0,19202.0625,-0.0,1430.595703125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505613923072815,1.0,0.0,0.0,2.400531530380249,2.4005422592163086,3.845105140953821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.916015625,0.0,446.5001831054688,1895.4371337890625,0.0,1244.591796875,0.5995500087738037,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611934661865234,0.4443115592002868,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362526297569275,0.2883834838867187,0.2742550075054168,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058253288269,0.2640518248081207,0.185980811715126,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533516883850098,0.2091331779956817,0.1999036520719528,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636723518372,0.2014077454805374,0.914825677871704,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588917195796966,1.0,1.0,0.0,1.0,-2.424081563949585,2.424076795578003,4.72918418381596e-06,1.8746575117111208,0.8530002236366272,0.8530002236366272,0.0,97.52056884765624,90.0,19202.0625,-0.0,1430.595703125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505613923072815,1.0,0.0,0.0,2.400531530380249,2.4005422592163086,3.845105140953821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.916015625,0.0,446.5001831054688,1895.4371337890625,0.0,1244.591796875,0.5995500087738037,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625433325767517,0.4391644299030304,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.840395987033844,0.2896378636360168,0.27537801861763,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174334168434143,0.2643202245235443,0.18612602353096,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566977143287659,0.2096169292926788,0.2003027945756912,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474350929260254,0.2014072835445404,0.91450434923172,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574454128742218,1.0,1.0,0.0,1.0,-2.4195034503936768,2.4194986820220947,4.71111161459703e-06,1.8709832429885864,0.8545383810997009,0.8545383810997009,0.0,96.02037811279295,90.0,19184.083984375,-0.0,1417.01025390625,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508883833885193,1.0,0.0,0.0,2.406312942504883,2.4063236713409424,3.863648316837498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3701171875,0.0,449.36376953125,1895.4371337890625,0.0,1246.841796875,0.6008452773094177,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639514327049255,0.4357566833496094,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435823917388916,0.2909024953842163,0.2765298783779144,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196671605110168,0.264594167470932,0.1862892210483551,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591547966003418,0.2101058661937713,0.2007272541522979,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492621541023254,0.2014262527227401,0.9143835306167604,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565194249153137,1.0,1.0,0.0,1.0,-2.417351007461548,2.417346477508545,4.70269333163742e-06,1.869291067123413,0.8559312224388123,0.8559312224388123,0.0,95.0666046142578,93.0,19182.3984375,-0.0,1409.4342041015625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509344577789307,1.0,0.0,0.0,2.412126064300537,2.4121367931365967,3.8823381487418374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.87353515625,0.0,452.22064208984375,1895.4371337890625,0.0,1247.1593017578125,0.6021389365196228,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662215948104858,0.4324105978012085,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.847771942615509,0.2932537794113159,0.2787025570869446,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221045136451721,0.2651126682758331,0.1866213977336883,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621089816093445,0.2110148221254348,0.2015480101108551,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511321306228638,0.2014831155538559,0.9144476056098938,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559793770313263,1.0,1.0,0.0,1.0,-2.4173991680145264,2.4173943996429443,4.70282157039037e-06,1.8692970275878904,0.8586364984512329,0.8586364984512329,0.0,94.2058334350586,93.0,19201.021484375,-0.0,1405.3311767578125,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508353352546692,1.0,0.0,0.0,2.422295570373535,2.422306537628174,3.915143338417693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7412109375,0.0,457.2908325195313,1895.4371337890625,0.0,1246.4765625,0.6044141054153442,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663853287696838,0.432274580001831,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480444550514221,0.2934595942497253,0.2788943946361542,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222273588180542,0.2651586532592773,0.1866520643234253,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622801065444946,0.2110943049192428,0.2016214281320572,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512125372886658,0.2014885246753692,0.9144645929336548,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559931755065918,1.0,1.0,0.0,1.0,-2.4176113605499268,2.4176065921783447,4.703642844106071e-06,1.8694593906402588,0.8587175011634827,0.8587175011634827,0.0,94.17769622802734,96.0,19203.810546875,-0.0,1405.4853515625,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508347392082214,1.0,0.0,0.0,2.4231767654418945,2.423187732696533,3.9179923305709963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73193359375,0.0,457.7289123535156,1895.4371337890625,0.0,1246.47265625,0.6046105027198792,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678514838218689,0.4323070347309112,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503936529159546,0.2960480153560638,0.2813253998756408,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657437324523926,0.1870558559894561,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360194206238,0.2120920717716217,0.2025612145662307,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744069099426,0.2015561759471893,0.914767563343048,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.4225456714630127,2.4225409030914307,4.722813628177391e-06,1.873263359069824,0.8613651394844055,0.8613651394844055,0.0,94.34361267089844,99.0,19250.73046875,-0.0,1413.0587158203125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511198282241821,1.0,0.0,0.0,2.433666229248047,2.433677196502685,3.951985831918137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0061340332031,1895.4371337890625,0.0,1248.43603515625,0.6069594025611877,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678514838218689,0.4323070347309112,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503936529159546,0.2960480153560638,0.2813253998756408,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657437324523926,0.1870558559894561,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360194206238,0.2120920717716217,0.2025612145662307,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744069099426,0.2015561759471893,0.914767563343048,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.4225456714630127,2.4225409030914307,4.722813628177391e-06,1.873263359069824,0.8613651394844055,0.8613651394844055,0.0,94.34361267089844,99.0,19250.73046875,-0.0,1413.0587158203125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511198282241821,1.0,0.0,0.0,2.433666229248047,2.433677196502685,3.951985831918137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0061340332031,1895.4371337890625,0.0,1248.43603515625,0.6069594025611877,1.0,0.0,3.0,1.0,0.0
