time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681459307670593,0.4349216818809509,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511488437652588,0.2986606955528259,0.2838065326213836,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663455903530121,0.1874911338090896,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.2130940556526184,0.2035320401191711,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499324083328247,0.20162133872509,0.9151857495307922,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586747884750366,1.0,1.0,0.0,1.0,-2.430856943130493,2.430852174758911,4.755235295306193e-06,1.87969183921814,0.8638915419578552,0.8638915419578552,0.0,95.2828369140625,102.0,19316.033203125,-0.0,1429.0897216796875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520510315895081,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357874742273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.0513305664063,1895.4371337890625,0.0,1254.8621826171875,0.6091885566711426,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681459307670593,0.4349216818809509,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511488437652588,0.2986606955528259,0.2838065326213836,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663455903530121,0.1874911338090896,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.2130940556526184,0.2035320401191711,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499324083328247,0.20162133872509,0.9151857495307922,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586747884750366,1.0,1.0,0.0,1.0,-2.430856943130493,2.430852174758911,4.755235295306193e-06,1.87969183921814,0.8638915419578552,0.8638915419578552,0.0,95.2828369140625,102.0,19316.033203125,-0.0,1429.0897216796875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520510315895081,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357874742273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.0513305664063,1895.4371337890625,0.0,1254.8621826171875,0.6091885566711426,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672680735588074,0.4394031167030334,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850760817527771,0.3012930750846863,0.286326140165329,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.266960859298706,0.1879504323005676,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140970975160598,0.2045236527919769,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122975349426,0.2016837000846862,0.9156836271286012,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416074752807617,2.44160270690918,4.797357632924104e-06,1.8880146741867063,0.8663136959075928,0.8663136959075928,0.0,96.79154205322266,105.0,19394.79296875,-0.0,1451.410888671875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535288691520691,1.0,0.0,0.0,2.453053951263428,2.4530649185180664,4.015203387552901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.017578125,0.0,472.87408447265625,1895.4371337890625,0.0,1265.1015625,0.6113049983978271,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672680735588074,0.4394031167030334,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850760817527771,0.3012930750846863,0.286326140165329,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.266960859298706,0.1879504323005676,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140970975160598,0.2045236527919769,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122975349426,0.2016837000846862,0.9156836271286012,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416074752807617,2.44160270690918,4.797357632924104e-06,1.8880146741867063,0.8663136959075928,0.8663136959075928,0.0,96.79154205322266,105.0,19394.79296875,-0.0,1451.410888671875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535288691520691,1.0,0.0,0.0,2.453053951263428,2.4530649185180664,4.015203387552901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.017578125,0.0,472.87408447265625,1895.4371337890625,0.0,1265.1015625,0.6113049983978271,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664169788360596,0.442173957824707,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502520322799683,0.3026155233383178,0.2875977158546448,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185130953788757,0.2672725617885589,0.1881872862577438,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607959508895874,0.2145982533693313,0.2050249427556991,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461904287338257,0.2017120122909546,0.9159500002861024,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627183675765991,1.0,1.0,0.0,1.0,-2.447670221328736,2.447665214538574,4.82119912703638e-06,1.8927096128463743,0.8675491213798523,0.8675491213798523,0.0,97.71223449707033,105.0,19437.951171875,-0.0,1464.420654296875,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544074416160583,1.0,0.0,0.0,2.457523822784424,2.4575347900390625,4.029849378639483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0400390625,0.0,475.1858825683594,1895.4371337890625,0.0,1271.2125244140625,0.612311601638794,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653055906295776,0.4452328681945801,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495789766311646,0.3039416074752807,0.2888760864734649,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.817063570022583,0.2675866186618805,0.1884281635284423,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596851587295532,0.2150987237691879,0.205528900027275,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446338534355164,0.2017361521720886,0.9162167310714722,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643130898475647,1.0,1.0,0.0,1.0,-2.4540956020355225,2.4540908336639404,4.846534920943668e-06,1.897686004638672,0.8686510324478149,0.8686510324478149,0.0,98.7258529663086,108.0,19483.57421875,-0.0,1478.4593505859375,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553454995155334,1.0,0.0,0.0,2.4620349407196045,2.462045907974243,4.0446573734698177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1181640625,0.0,477.4908447265625,1895.4371337890625,0.0,1277.7567138671875,0.6133183836936951,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624064803123474,0.4520118832588196,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478767275810242,0.3066018223762512,0.2914486229419708,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.268219530582428,0.1889193803071975,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.2160962671041488,0.2065416723489761,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412323355674744,0.2017645239830017,0.9167109131813048,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.467730760574341,2.46772575378418,4.900525709672365e-06,1.908246636390686,0.8709246516227722,0.8709246516227722,0.0,100.97429656982422,111.0,19579.677734375,-0.0,1508.954833984375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573166251182556,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.0729079842094507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36279296875,0.0,481.9275512695313,1895.4371337890625,0.0,1291.5723876953125,0.6152423620223999,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624064803123474,0.4520118832588196,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478767275810242,0.3066018223762512,0.2914486229419708,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.268219530582428,0.1889193803071975,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.2160962671041488,0.2065416723489761,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412323355674744,0.2017645239830017,0.9167109131813048,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.467730760574341,2.46772575378418,4.900525709672365e-06,1.908246636390686,0.8709246516227722,0.8709246516227722,0.0,100.97429656982422,111.0,19579.677734375,-0.0,1508.954833984375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573166251182556,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.0729079842094507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36279296875,0.0,481.9275512695313,1895.4371337890625,0.0,1291.5723876953125,0.6152423620223999,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558689534664154,0.4594793021678924,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343744277954,0.3092694580554962,0.2940374314785003,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891279220581,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.2170868664979934,0.2075569480657577,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516295433044,0.2017538398504257,0.9170861840248108,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714344441890716,1.0,1.0,0.0,1.0,-2.482084512710572,2.4820797443389893,4.957694727636408e-06,1.9193639755249023,0.8731622099876404,0.8731622099876404,0.0,103.4637451171875,99.0,19681.427734375,-0.0,1542.001708984375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593337059020996,1.0,0.0,0.0,2.478872299194336,2.478883743286133,4.1001683825925284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85107421875,0.0,486.21380615234375,1895.4371337890625,0.0,1305.8009033203125,0.6170914173126221,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558689534664154,0.4594793021678924,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343744277954,0.3092694580554962,0.2940374314785003,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891279220581,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.2170868664979934,0.2075569480657577,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516295433044,0.2017538398504257,0.9170861840248108,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714344441890716,1.0,1.0,0.0,1.0,-2.482084512710572,2.4820797443389893,4.957694727636408e-06,1.9193639755249023,0.8731622099876404,0.8731622099876404,0.0,103.4637451171875,99.0,19681.427734375,-0.0,1542.001708984375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593337059020996,1.0,0.0,0.0,2.478872299194336,2.478883743286133,4.1001683825925284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85107421875,0.0,486.21380615234375,1895.4371337890625,0.0,1305.8009033203125,0.6170914173126221,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557822585105896,0.4547137320041656,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509225249290466,0.3119023442268371,0.2964774370193481,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.26945760846138,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180327326059341,0.2084118425846099,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398161888122559,0.2016744613647461,0.9165616035461426,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801714420318604,4.950557922711596e-06,1.9181363582611084,0.8752418756484985,0.8752418756484985,0.0,102.12015533447266,87.0,19691.8359375,-0.0,1532.54052734375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611558198928833,1.0,0.0,0.0,2.486768245697021,2.4867796897888184,4.126330566123215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56005859375,0.0,490.3501281738281,1895.4371337890625,0.0,1318.7314453125,0.6188623905181885,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557822585105896,0.4547137320041656,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509225249290466,0.3119023442268371,0.2964774370193481,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.26945760846138,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180327326059341,0.2084118425846099,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398161888122559,0.2016744613647461,0.9165616035461426,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801714420318604,4.950557922711596e-06,1.9181363582611084,0.8752418756484985,0.8752418756484985,0.0,102.12015533447266,87.0,19691.8359375,-0.0,1532.54052734375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611558198928833,1.0,0.0,0.0,2.486768245697021,2.4867796897888184,4.126330566123215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56005859375,0.0,490.3501281738281,1895.4371337890625,0.0,1318.7314453125,0.6188623905181885,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561201572418213,0.4400373995304107,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622798323631287,0.3145065009593963,0.2987821400165558,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189472168684005,0.2091278433799743,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279071807861,0.2016188502311706,0.9155234098434448,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076824188232,1.0,1.0,0.0,1.0,-2.465280771255493,2.465275764465332,4.8914635044639e-06,1.906694412231445,0.8770231008529663,0.8770231008529663,0.0,97.7425308227539,90.0,19621.03125,-0.0,1489.459228515625,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618337631225586,1.0,0.0,0.0,2.494038343429565,2.4940497875213623,4.150492145527096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3583984375,0.0,494.2149353027344,1895.4371337890625,0.0,1323.5614013671875,0.6205024719238281,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561201572418213,0.4400373995304107,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622798323631287,0.3145065009593963,0.2987821400165558,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189472168684005,0.2091278433799743,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279071807861,0.2016188502311706,0.9155234098434448,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076824188232,1.0,1.0,0.0,1.0,-2.465280771255493,2.465275764465332,4.8914635044639e-06,1.906694412231445,0.8770231008529663,0.8770231008529663,0.0,97.7425308227539,90.0,19621.03125,-0.0,1489.459228515625,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618337631225586,1.0,0.0,0.0,2.494038343429565,2.4940497875213623,4.150492145527096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3583984375,0.0,494.2149353027344,1895.4371337890625,0.0,1323.5614013671875,0.6205024719238281,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573102831840515,0.4346888661384582,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.866923451423645,0.3158196210861206,0.2999568581581116,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257037401199341,0.2703168392181396,0.1902558505535125,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706681489944458,0.2194128483533859,0.2095065861940384,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500807642936707,0.2016379237174987,0.9152608513832092,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629244208335876,1.0,1.0,0.0,1.0,-2.4605839252471924,2.4605789184570312,4.872556473856093e-06,1.902904033660889,0.8778932094573975,0.8778932094573975,0.0,96.19571685791016,90.0,19598.447265625,-0.0,1475.162841796875,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615906357765198,1.0,0.0,0.0,2.497337818145752,2.497349262237549,4.1614811152612674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.302734375,0.0,496.0000915527344,1895.4371337890625,0.0,1321.828125,0.621253490447998,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585463643074036,0.4310949742794037,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705075979232788,0.3171465098857879,0.3011635243892669,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.828077495098114,0.270616739988327,0.1904347538948059,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733350396156311,0.2198872119188308,0.209913969039917,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.752078115940094,0.2016846537590026,0.9152387380599976,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619711935520172,1.0,1.0,0.0,1.0,-2.458390474319458,2.458385467529297,4.86378758068895e-06,1.9011590480804443,0.8786650896072388,0.8786650896072388,0.0,95.19985961914062,93.0,19595.095703125,-0.0,1467.154541015625,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611015200614929,1.0,0.0,0.0,2.5006582736968994,2.5006697177886963,4.172555065906636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7041015625,0.0,497.7586059570313,1895.4371337890625,0.0,1318.3453369140625,0.6219993233680725,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606458783149719,0.4272786676883697,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755438327789307,0.319838136434555,0.3036471903324127,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.2712414860725403,0.1908353567123413,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776755154132843,0.2208563983440399,0.2107836157083511,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543412446975708,0.2018208652734756,0.9156104922294616,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161252975464,1.0,1.0,0.0,1.0,-2.458757162094116,2.458752155303955,4.865099981543608e-06,1.901370644569397,0.8803756237030029,0.8803756237030029,0.0,94.23782348632812,96.0,19621.896484375,-0.0,1462.9327392578125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660036027431488,1.0,0.0,0.0,2.506935834884644,2.5069472789764404,4.19353000324918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55712890625,0.0,501.1031494140625,1895.4371337890625,0.0,1310.7762451171875,0.6234113574028015,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606458783149719,0.4272786676883697,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755438327789307,0.319838136434555,0.3036471903324127,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.2712414860725403,0.1908353567123413,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776755154132843,0.2208563983440399,0.2107836157083511,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543412446975708,0.2018208652734756,0.9156104922294616,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161252975464,1.0,1.0,0.0,1.0,-2.458757162094116,2.458752155303955,4.865099981543608e-06,1.901370644569397,0.8803756237030029,0.8803756237030029,0.0,94.23782348632812,96.0,19621.896484375,-0.0,1462.9327392578125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660036027431488,1.0,0.0,0.0,2.506935834884644,2.5069472789764404,4.19353000324918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55712890625,0.0,501.1031494140625,1895.4371337890625,0.0,1310.7762451171875,0.6234113574028015,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617965459823608,0.42703378200531,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782119154930115,0.3225726783275604,0.306208997964859,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656351089478,0.2718959450721741,0.1912837624549865,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.778066098690033,0.2218469828367233,0.2117108106613159,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546603083610535,0.2019755095243454,0.9162797927856444,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593224048614,1.0,1.0,0.0,1.0,-2.463993787765503,2.463989019393921,4.885740963800345e-06,1.905374526977539,0.8822535276412964,0.8822535276412964,0.0,94.3447723388672,99.0,19685.685546875,-0.0,1470.8580322265625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594990491867065,1.0,0.0,0.0,2.5131478309631348,2.513159275054932,4.214338389374461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82763671875,0.0,504.3898010253906,1895.4371337890625,0.0,1306.9713134765625,0.6247998476028442,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617965459823608,0.42703378200531,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782119154930115,0.3225726783275604,0.306208997964859,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656351089478,0.2718959450721741,0.1912837624549865,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.778066098690033,0.2218469828367233,0.2117108106613159,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546603083610535,0.2019755095243454,0.9162797927856444,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593224048614,1.0,1.0,0.0,1.0,-2.463993787765503,2.463989019393921,4.885740963800345e-06,1.905374526977539,0.8822535276412964,0.8822535276412964,0.0,94.3447723388672,99.0,19685.685546875,-0.0,1470.8580322265625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594990491867065,1.0,0.0,0.0,2.5131478309631348,2.513159275054932,4.214338389374461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82763671875,0.0,504.3898010253906,1895.4371337890625,0.0,1306.9713134765625,0.6247998476028442,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.561801552772522,0.4294364750385284,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790813684463501,0.3253400921821594,0.3088300228118896,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.222851887345314,0.2126793563365936,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535030841827393,0.2021279335021972,0.9170802235603333,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.46411994099617,1.0,1.0,0.0,1.0,-2.472735643386841,2.47273063659668,4.92039089294849e-06,1.9121075868606567,0.8844118714332581,0.8844118714332581,0.0,95.23970794677734,102.0,19779.3046875,-0.0,1487.7032470703125,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597530841827393,1.0,0.0,0.0,2.519602060317993,2.51961350440979,4.236012500768993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59375,0.0,507.7780151367188,1895.4371337890625,0.0,1308.7706298828125,0.6262325644493103,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.561801552772522,0.4294364750385284,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790813684463501,0.3253400921821594,0.3088300228118896,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.222851887345314,0.2126793563365936,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535030841827393,0.2021279335021972,0.9170802235603333,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.46411994099617,1.0,1.0,0.0,1.0,-2.472735643386841,2.47273063659668,4.92039089294849e-06,1.9121075868606567,0.8844118714332581,0.8844118714332581,0.0,95.23970794677734,102.0,19779.3046875,-0.0,1487.7032470703125,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597530841827393,1.0,0.0,0.0,2.519602060317993,2.51961350440979,4.236012500768993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59375,0.0,507.7780151367188,1895.4371337890625,0.0,1308.7706298828125,0.6262325644493103,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606628656387329,0.4337674677371979,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786514401435852,0.3281331658363342,0.3114959895610809,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726037502289,0.1922835260629654,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763760089874268,0.2238660156726837,0.2136771529912948,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751294732093811,0.2022700756788253,0.9179351925849916,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667157828807831,1.0,1.0,0.0,1.0,-2.483983993530273,2.4839789867401123,4.965203970641596e-06,1.920793056488037,0.8869667649269104,0.8869667649269104,0.0,96.71705627441406,105.0,19897.923828125,-0.0,1511.1595458984375,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606993675231934,1.0,0.0,0.0,2.526619434356689,2.526631116867065,4.2596411731210537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.43890380859375,1895.4371337890625,0.0,1315.485595703125,0.6277809739112854,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606628656387329,0.4337674677371979,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786514401435852,0.3281331658363342,0.3114959895610809,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726037502289,0.1922835260629654,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763760089874268,0.2238660156726837,0.2136771529912948,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751294732093811,0.2022700756788253,0.9179351925849916,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667157828807831,1.0,1.0,0.0,1.0,-2.483983993530273,2.4839789867401123,4.965203970641596e-06,1.920793056488037,0.8869667649269104,0.8869667649269104,0.0,96.71705627441406,105.0,19897.923828125,-0.0,1511.1595458984375,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606993675231934,1.0,0.0,0.0,2.526619434356689,2.526631116867065,4.2596411731210537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.43890380859375,1895.4371337890625,0.0,1315.485595703125,0.6277809739112854,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596913695335388,0.4364840984344482,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780758380889893,0.3295377492904663,0.3128426074981689,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277226090431213,0.2736277878284454,0.1925494223833084,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753569483757019,0.2243753969669342,0.214184284210205,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499040961265564,0.2023347914218902,0.9183653593063354,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682225883007049,1.0,1.0,0.0,1.0,-2.4903106689453125,2.490305662155152,4.990509751223726e-06,1.9256830215454104,0.8884786367416382,0.8884786367416382,0.0,97.62646484375,105.0,19965.4609375,-0.0,1524.82958984375,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613677144050598,1.0,0.0,0.0,2.5303831100463867,2.5303947925567627,4.27234141398003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76220703125,0.0,513.4095458984375,1895.4371337890625,0.0,1320.2401123046875,0.6286115050315857,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584665536880493,0.4394994378089905,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773120045661926,0.3309470415115356,0.3141971528530121,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263154029846191,0.2739866971969604,0.1928203552961349,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741764783859253,0.224885806441307,0.2146957814693451,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483659386634827,0.2023933082818985,0.9187862873077391,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698414206504822,1.0,1.0,0.0,1.0,-2.4970059394836426,2.497000932693481,5.017367129767081e-06,1.93086051940918,0.8901681900024414,0.8901681900024414,0.0,98.63094329833984,108.0,20038.421875,-0.0,1539.5760498046875,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621366739273071,1.0,0.0,0.0,2.534533262252808,2.534544944763184,4.28636724336684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69921875,0.0,515.5546264648438,1895.4371337890625,0.0,1325.722412109375,0.6295192837715149,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553565621376038,0.4462213516235351,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753721714019775,0.3337769210338592,0.3169252276420593,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.2259079068899154,0.2157283574342727,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710965156555,0.2024866938591003,0.9195687770843506,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511205673217773,2.5112006664276123,5.074581167718861e-06,1.94184672832489,0.894118070602417,0.894118070602417,0.0,100.86788940429688,111.0,20198.98046875,-0.0,1571.627197265625,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638826131820679,1.0,0.0,0.0,2.543943166732788,2.543954849243164,4.318254127611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90185546875,0.0,520.4271850585938,1895.4371337890625,0.0,1338.21875,0.6315752267837524,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553565621376038,0.4462213516235351,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753721714019775,0.3337769210338592,0.3169252276420593,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.2259079068899154,0.2157283574342727,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710965156555,0.2024866938591003,0.9195687770843506,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511205673217773,2.5112006664276123,5.074581167718861e-06,1.94184672832489,0.894118070602417,0.894118070602417,0.0,100.86788940429688,111.0,20198.98046875,-0.0,1571.627197265625,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638826131820679,1.0,0.0,0.0,2.543943166732788,2.543954849243164,4.318254127611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90185546875,0.0,520.4271850585938,1895.4371337890625,0.0,1338.21875,0.6315752267837524,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515457987785339,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506896972656,0.3366191387176513,0.3196739256381988,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684456706047058,0.2269296646118164,0.2167695760726928,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852644920349,0.2025423794984817,0.920229196548462,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770757853984833,1.0,1.0,0.0,1.0,-2.526151180267334,2.5261459350585938,5.135168976266868e-06,1.953415870666504,0.898927628993988,0.898927628993988,0.0,103.34783935546876,99.0,20378.3125,-0.0,1606.3570556640625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658325791358948,1.0,0.0,0.0,2.5551061630249023,2.5551178455352783,4.356234342139942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.015625,0.0,526.2432250976562,1895.4371337890625,0.0,1352.2540283203125,0.6340138912200928,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515457987785339,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506896972656,0.3366191387176513,0.3196739256381988,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684456706047058,0.2269296646118164,0.2167695760726928,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852644920349,0.2025423794984817,0.920229196548462,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770757853984833,1.0,1.0,0.0,1.0,-2.526151180267334,2.5261459350585938,5.135168976266868e-06,1.953415870666504,0.898927628993988,0.898927628993988,0.0,103.34783935546876,99.0,20378.3125,-0.0,1606.3570556640625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658325791358948,1.0,0.0,0.0,2.5551061630249023,2.5551178455352783,4.356234342139942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.015625,0.0,526.2432250976562,1895.4371337890625,0.0,1352.2540283203125,0.6340138912200928,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485972166061401,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787122368812561,0.3394307196140289,0.3222786486148834,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005072593689,0.2761527001857757,0.1944012492895126,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279122322797775,0.2176564335823059,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437914609909058,0.2025382667779922,0.9200239181518556,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477739334106,1.0,1.0,0.0,1.0,-2.524723529815674,2.5247182846069336,5.129876626597252e-06,1.9525707960128784,0.904517650604248,0.904517650604248,0.0,101.98674774169922,87.0,20474.283203125,-0.0,1597.3193359375,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667915940284729,1.0,0.0,0.0,2.568158864974976,2.5681707859039307,4.400855857511489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5537109375,0.0,533.1306762695312,1895.4371337890625,0.0,1367.3397216796875,0.6398726105690002,1.0,0.0,3.0,1.0,0.0
