time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485972166061401,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787122368812561,0.3394307196140289,0.3222786486148834,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005072593689,0.2761527001857757,0.1944012492895126,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279122322797775,0.2176564335823059,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437914609909058,0.2025382667779922,0.9200239181518556,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477739334106,1.0,1.0,0.0,1.0,-2.524723529815674,2.5247182846069336,5.129876626597252e-06,1.9525707960128784,0.904517650604248,0.904517650604248,0.0,101.98674774169922,87.0,20474.283203125,-0.0,1597.3193359375,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667915940284729,1.0,0.0,0.0,2.568158864974976,2.5681707859039307,4.400855857511489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5537109375,0.0,533.1306762695312,1895.4371337890625,0.0,1367.3397216796875,0.6398726105690002,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487321019172668,0.4337734878063202,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912226557731628,0.3421703279018402,0.3247243165969848,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767836451530456,0.1947429031133651,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288350164890289,0.2183901965618133,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446709632874,0.2025405317544937,0.9192776679992676,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.510143518447876,2.510138273239136,5.071009127277648e-06,1.9413933753967283,0.910449206829071,0.910449206829071,0.0,97.6014633178711,90.0,20536.6328125,-0.0,1553.602783203125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697677969932556,1.0,0.0,0.0,2.6151840686798096,2.615196228027344,4.5634979528585973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61962890625,0.0,561.6394653320312,1895.4371337890625,0.0,1380.826416015625,0.6514259576797485,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487321019172668,0.4337734878063202,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912226557731628,0.3421703279018402,0.3247243165969848,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767836451530456,0.1947429031133651,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288350164890289,0.2183901965618133,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446709632874,0.2025405317544937,0.9192776679992676,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.510143518447876,2.510138273239136,5.071009127277648e-06,1.9413933753967283,0.910449206829071,0.910449206829071,0.0,97.6014633178711,90.0,20536.6328125,-0.0,1553.602783203125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697677969932556,1.0,0.0,0.0,2.6151840686798096,2.615196228027344,4.5634979528585973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61962890625,0.0,561.6394653320312,1895.4371337890625,0.0,1380.826416015625,0.6514259576797485,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497397780418396,0.4283721148967743,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962221145629883,0.3435242772102356,0.325947493314743,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357374668121338,0.2770802080631256,0.1949125826358795,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859784364700317,0.2292851358652115,0.2187621444463729,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546491026878357,0.202574074268341,0.9191094040870668,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687274694442749,1.0,1.0,0.0,1.0,-2.5055599212646484,2.505554914474488,5.052220330981072e-06,1.9376978874206543,0.913528859615326,0.913528859615326,0.0,96.0620346069336,90.0,20601.146484375,-0.0,1539.1585693359375,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670470654964447,1.0,0.0,0.0,2.6534435749053955,2.653456211090088,4.698000282132853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.52978515625,0.0,585.9605712890625,1895.4371337890625,0.0,1385.96435546875,0.6580052971839905,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507040619850159,0.4247848391532898,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999850153923035,0.344874233007431,0.3271826803684234,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381794691085815,0.2773686349391937,0.1950889080762863,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.788722813129425,0.2297296971082687,0.219147726893425,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567203640937805,0.202622964978218,0.9191237092018129,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678011834621429,1.0,1.0,0.0,1.0,-2.503422975540161,2.50341796875,5.043538294557948e-06,1.9360084533691408,0.9168301224708556,0.9168301224708556,0.0,95.0822296142578,93.0,20662.90625,-0.0,1531.12451171875,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710659265518188,1.0,0.0,0.0,2.6789023876190186,2.67891526222229,4.788584533343965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79345703125,0.0,602.2548828125,1895.4371337890625,0.0,1390.323974609375,0.6669846177101135,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520527362823486,0.421109139919281,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070424079895,0.3475622534751892,0.3296791613101959,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779228389263153,0.195452868938446,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547723770142,0.2305982410907745,0.2199371755123138,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589522004127502,0.2027244567871093,0.9194097518920898,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824144363403,1.0,1.0,0.0,1.0,-2.503730773925781,2.50372576713562,5.044691079092445e-06,1.936201810836792,0.923812985420227,0.923812985420227,0.0,94.1689224243164,96.0,20852.365234375,-0.0,1526.990966796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726314425468445,1.0,0.0,0.0,2.754028081893921,2.7540416717529297,5.060927605882171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3701171875,0.0,652.7246704101562,1895.4371337890625,0.0,1401.8243408203125,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520527362823486,0.421109139919281,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070424079895,0.3475622534751892,0.3296791613101959,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779228389263153,0.195452868938446,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547723770142,0.2305982410907745,0.2199371755123138,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589522004127502,0.2027244567871093,0.9194097518920898,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824144363403,1.0,1.0,0.0,1.0,-2.503730773925781,2.50372576713562,5.044691079092445e-06,1.936201810836792,0.923812985420227,0.923812985420227,0.0,94.1689224243164,96.0,20852.365234375,-0.0,1526.990966796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726314425468445,1.0,0.0,0.0,2.754028081893921,2.7540416717529297,5.060927605882171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3701171875,0.0,652.7246704101562,1895.4371337890625,0.0,1401.8243408203125,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522983074188232,0.4211465716361999,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075102806091307,0.3502342700958252,0.3321970403194427,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930199503898621,0.2314415127038955,0.2207385301589965,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590261697769165,0.2027928531169891,0.9197644591331482,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296348571777,1.0,1.0,0.0,1.0,-2.508634090423584,2.508629083633423,5.064431206847075e-06,1.939978003501892,0.9314519166946412,0.9314519166946412,0.0,94.34070587158205,99.0,21082.498046875,-0.0,1535.00146484375,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750500202178955,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.370208100430318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7900390625,0.0,711.6187744140625,1895.4371337890625,0.0,1419.69189453125,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522983074188232,0.4211465716361999,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075102806091307,0.3502342700958252,0.3321970403194427,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930199503898621,0.2314415127038955,0.2207385301589965,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590261697769165,0.2027928531169891,0.9197644591331482,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296348571777,1.0,1.0,0.0,1.0,-2.508634090423584,2.508629083633423,5.064431206847075e-06,1.939978003501892,0.9314519166946412,0.9314519166946412,0.0,94.34070587158205,99.0,21082.498046875,-0.0,1535.00146484375,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750500202178955,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.370208100430318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7900390625,0.0,711.6187744140625,1895.4371337890625,0.0,1419.69189453125,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512543320655823,0.4239329099655151,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078357815742492,0.3528890311717987,0.3347255885601043,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789614200592041,0.1962029635906219,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.2322618663311004,0.2215446829795837,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574600577354431,0.2028091251850128,0.9200290441513062,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575901031494,1.0,1.0,0.0,1.0,-2.5167577266693115,2.5167527198791504,5.097280791233061e-06,1.946264624595642,0.9398102164268494,0.9398102164268494,0.0,95.30982971191406,102.0,21341.55078125,-0.0,1551.786376953125,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783779859542847,1.0,0.0,0.0,2.9251925945281982,2.9252078533172607,5.709555352950701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9072265625,0.0,778.0452880859375,1895.4371337890625,0.0,1444.4737548828125,0.7267237305641174,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512543320655823,0.4239329099655151,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078357815742492,0.3528890311717987,0.3347255885601043,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789614200592041,0.1962029635906219,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.2322618663311004,0.2215446829795837,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574600577354431,0.2028091251850128,0.9200290441513062,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575901031494,1.0,1.0,0.0,1.0,-2.5167577266693115,2.5167527198791504,5.097280791233061e-06,1.946264624595642,0.9398102164268494,0.9398102164268494,0.0,95.30982971191406,102.0,21341.55078125,-0.0,1551.786376953125,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783779859542847,1.0,0.0,0.0,2.9251925945281982,2.9252078533172607,5.709555352950701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9072265625,0.0,778.0452880859375,1895.4371337890625,0.0,1444.4737548828125,0.7267237305641174,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548944354057312,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066244959831238,0.3555264174938202,0.3372575640678406,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901544570922852,0.2330614924430847,0.2223507910966873,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547216415405273,0.2027661353349685,0.9201302528381348,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.527093410491944,5.139275799592724e-06,1.9542784690856927,0.9489448666572572,0.9489448666572572,0.0,96.866943359375,105.0,21621.041015625,-0.0,1574.93408203125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682404100894928,1.0,0.0,0.0,3.017189741134644,3.017205715179444,6.074332077332656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97021484375,0.0,851.4550170898438,1895.4371337890625,0.0,1474.7532958984375,0.7489395141601562,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548944354057312,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066244959831238,0.3555264174938202,0.3372575640678406,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901544570922852,0.2330614924430847,0.2223507910966873,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547216415405273,0.2027661353349685,0.9201302528381348,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.527093410491944,5.139275799592724e-06,1.9542784690856927,0.9489448666572572,0.9489448666572572,0.0,96.866943359375,105.0,21621.041015625,-0.0,1574.93408203125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682404100894928,1.0,0.0,0.0,3.017189741134644,3.017205715179444,6.074332077332656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97021484375,0.0,851.4550170898438,1895.4371337890625,0.0,1474.7532958984375,0.7489395141601562,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473740696907043,0.4316800236701965,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056111574172974,0.3568386733531952,0.3385246992111206,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362133502960205,0.2796964645385742,0.1967755407094955,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887820601463318,0.2334542125463485,0.2227537482976913,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530370354652405,0.2027210891246795,0.9201084971427916,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739377796649933,1.0,1.0,0.0,1.0,-2.5328643321990967,2.5328593254089355,5.162771685718326e-06,1.9587489366531368,0.9537916779518129,0.9537916779518129,0.0,97.81586456298828,105.0,21776.5859375,-0.0,1588.326416015625,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846179962158203,1.0,0.0,0.0,3.0722787380218506,3.0722951889038086,6.2981723658595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.57763671875,0.0,897.7089233398438,1895.4371337890625,0.0,1491.5401611328125,0.7594639658927917,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455533266067505,0.4349478185176849,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.904391586780548,0.3581468760967254,0.3397883772850036,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344972729682922,0.2799353003501892,0.1969659030437469,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.787229597568512,0.2338424921035766,0.2231538891792297,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511870265007019,0.2026596069335937,0.920022428035736,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754935801029205,1.0,1.0,0.0,1.0,-2.538914680480957,2.538909435272217,5.187485385249602e-06,1.96344006061554,0.9585447907447816,0.9585447907447816,0.0,98.859619140625,108.0,21914.4453125,-0.0,1602.68408203125,1.0,283.1499938964844,284.8346862792969,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868714690208435,1.0,0.0,0.0,3.111682653427124,3.11169958114624,6.460765007432201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.56201171875,0.0,931.4448852539062,1895.4371337890625,0.0,1508.7254638671875,0.7717195749282837,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412401556968689,0.4421868324279785,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015523195266724,0.3607519865036011,0.3423151671886444,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059088230133,0.1973489671945572,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837510704994202,0.234607383608818,0.2239522933959961,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458911895752,0.2024880498647689,0.9196777939796448,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834867477417,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.9733165502548216,0.967538356781006,0.967538356781006,0.0,101.17356872558594,96.0,22215.806640625,-0.0,1633.7152099609375,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915732026100159,1.0,0.0,0.0,3.2065775394439697,3.206595659255981,6.860832968413888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.416015625,0.0,1016.8746337890624,1895.4371337890625,0.0,1544.8955078125,0.7946157455444336,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412401556968689,0.4421868324279785,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015523195266724,0.3607519865036011,0.3423151671886444,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059088230133,0.1973489671945572,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837510704994202,0.234607383608818,0.2239522933959961,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458911895752,0.2024880498647689,0.9196777939796448,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834867477417,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.9733165502548216,0.967538356781006,0.967538356781006,0.0,101.17356872558594,96.0,22215.806640625,-0.0,1633.7152099609375,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915732026100159,1.0,0.0,0.0,3.2065775394439697,3.206595659255981,6.860832968413888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.416015625,0.0,1016.8746337890624,1895.4371337890625,0.0,1544.8955078125,0.7946157455444336,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376265048980713,0.4370905756950378,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074205160140992,0.3633037805557251,0.3446793854236603,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316051959991,0.1976167261600494,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.2353223860263824,0.2245887368917465,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.749573290348053,0.2022339254617691,0.9183741807937622,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500030040741,1.0,1.0,0.0,1.0,-2.547912836074829,2.547907829284668,5.224900633038487e-06,1.9706939458847048,0.9762558341026306,0.9762558341026306,0.0,99.73043823242188,84.0,22406.828125,-0.0,1620.658935546875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961467266082764,1.0,0.0,0.0,3.3008816242218018,3.300900459289551,7.270314199558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97509765625,0.0,1106.867919921875,1895.4371337890625,0.0,1580.477294921875,0.8173723816871643,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376265048980713,0.4370905756950378,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074205160140992,0.3633037805557251,0.3446793854236603,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316051959991,0.1976167261600494,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.2353223860263824,0.2245887368917465,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.749573290348053,0.2022339254617691,0.9183741807937622,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500030040741,1.0,1.0,0.0,1.0,-2.547912836074829,2.547907829284668,5.224900633038487e-06,1.9706939458847048,0.9762558341026306,0.9762558341026306,0.0,99.73043823242188,84.0,22406.828125,-0.0,1620.658935546875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961467266082764,1.0,0.0,0.0,3.3008816242218018,3.300900459289551,7.270314199558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97509765625,0.0,1106.867919921875,1895.4371337890625,0.0,1580.477294921875,0.8173723816871643,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371705889701843,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575954437256,0.365814059972763,0.3468973040580749,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812241911888122,0.1977828592061996,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528738021851,0.2360072284936905,0.2250883430242538,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.757713794708252,0.2020116746425628,0.9165787100791932,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414741516113,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155918643140467e-06,1.9576958417892456,0.9845589995384216,0.9845589995384216,0.0,95.29826354980467,87.0,22494.802734375,-0.0,1572.7393798828125,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994782090187073,1.0,0.0,0.0,3.3938117027282715,3.393831729888916,7.685441119065217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.81005859375,0.0,1200.696044921875,1895.4371337890625,0.0,1606.6376953125,0.8398076295852661,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371705889701843,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575954437256,0.365814059972763,0.3468973040580749,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812241911888122,0.1977828592061996,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528738021851,0.2360072284936905,0.2250883430242538,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.757713794708252,0.2020116746425628,0.9165787100791932,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414741516113,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155918643140467e-06,1.9576958417892456,0.9845589995384216,0.9845589995384216,0.0,95.29826354980467,87.0,22494.802734375,-0.0,1572.7393798828125,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994782090187073,1.0,0.0,0.0,3.3938117027282715,3.393831729888916,7.685441119065217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.81005859375,0.0,1200.696044921875,1895.4371337890625,0.0,1606.6376953125,0.8398076295852661,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386978983879089,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.93227219581604,0.3683565855026245,0.3491854071617126,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523997306824,0.2816448211669922,0.1980007886886596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367251366376876,0.2256631404161453,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332708358765,0.2019348442554474,0.9156306385993958,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584902763366,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223605632781982,5.120408786751796e-06,1.9508016109466555,0.9925734400749208,0.9925734400749208,0.0,92.6990737915039,90.0,22629.015625,-0.0,1546.836181640625,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013171911239624,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.103846766971401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.8101806640625,1895.4371337890625,0.0,1621.1636962890625,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386978983879089,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.93227219581604,0.3683565855026245,0.3491854071617126,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523997306824,0.2816448211669922,0.1980007886886596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367251366376876,0.2256631404161453,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332708358765,0.2019348442554474,0.9156306385993958,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584902763366,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223605632781982,5.120408786751796e-06,1.9508016109466555,0.9925734400749208,0.9925734400749208,0.0,92.6990737915039,90.0,22629.015625,-0.0,1546.836181640625,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013171911239624,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.103846766971401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.8101806640625,1895.4371337890625,0.0,1621.1636962890625,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393077731132507,0.4100752472877502,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357314109802246,0.3696467876434326,0.350369930267334,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518349528312683,0.2818692028522491,0.1981366276741027,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.806757926940918,0.2370980679988861,0.2259871661663055,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.764551043510437,0.2019324004650116,0.9154650568962096,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669141769409,1.0,1.0,0.0,1.0,-2.5210909843444824,2.5210859775543213,5.115135991218267e-06,1.949764609336853,0.9965040683746338,0.9965040683746338,0.0,92.03543090820312,90.0,22726.232421875,-0.0,1541.6094970703125,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702088475227356,1.0,0.0,0.0,3.5378353595733643,3.5378568172454834,8.351577776011254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.07177734375,0.0,1356.6634521484375,1895.4371337890625,0.0,1627.273681640625,0.8718183040618896,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396965146064758,0.4086096286773681,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382627606391908,0.3709481060504913,0.3515733778476715,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530296683311462,0.2821019887924194,0.1982845366001129,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081375360488892,0.2374785989522934,0.2263276726007461,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654467225074768,0.2019400149583816,0.9154083132743835,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677890241146087,1.0,1.0,0.0,1.0,-2.521292209625244,2.521287202835083,5.1158590395061765e-06,1.949872732162476,1.0,1.0,0.0,91.6844482421875,93.0,22817.62890625,-0.0,1540.132080078125,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029106616973877,1.0,0.0,0.0,3.574286937713623,3.5743088722229004,8.524562531420088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.6142578125,0.0,1397.9415283203125,1895.4371337890625,0.0,1633.7989501953125,0.8833967447280884,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396718382835388,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941025972366333,0.3735779821872711,0.3540345132350921,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825902700424194,0.1986164450645446,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382588684558868,0.2270542681217193,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481862068176,0.2019620984792709,0.9154871106147766,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391617774963,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261163711548,5.131819307280239e-06,1.9528568983078003,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1546.2763671875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051035761833191,1.0,0.0,0.0,3.655907154083252,3.6559300422668457,8.91833110472362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4853515625,0.0,1495.7296142578125,1895.4371337890625,0.0,1651.26025390625,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396718382835388,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941025972366333,0.3735779821872711,0.3540345132350921,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825902700424194,0.1986164450645446,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382588684558868,0.2270542681217193,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481862068176,0.2019620984792709,0.9154871106147766,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391617774963,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261163711548,5.131819307280239e-06,1.9528568983078003,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1546.2763671875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051035761833191,1.0,0.0,0.0,3.655907154083252,3.6559300422668457,8.91833110472362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4853515625,0.0,1495.7296142578125,1895.4371337890625,0.0,1651.26025390625,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385050773620605,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.941391944885254,0.3762397766113281,0.3565536141395569,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.2831090092658996,0.1989893615245819,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744811058044,0.2390622794628143,0.2278300672769546,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641541957855225,0.2019741386175155,0.9156697392463684,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258242130279,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871723175049,5.162617526366375e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1561.85205078125,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080575227737427,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7265625,0.0,1589.6734619140625,1895.4371337890625,0.0,1674.9124755859375,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385050773620605,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.941391944885254,0.3762397766113281,0.3565536141395569,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.2831090092658996,0.1989893615245819,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744811058044,0.2390622794628143,0.2278300672769546,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641541957855225,0.2019741386175155,0.9156697392463684,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258242130279,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871723175049,5.162617526366375e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1561.85205078125,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080575227737427,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7265625,0.0,1589.6734619140625,1895.4371337890625,0.0,1674.9124755859375,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362293124198914,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400267004966736,0.3789228498935699,0.3591147363185882,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518585681915,0.1993948519229889,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.80646812915802,0.2398823052644729,0.2286428809165954,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356279373169,0.2019611001014709,0.9158490896224976,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066383157624e-06,1.966445684432984,1.0,1.0,0.0,94.04759216308594,102.0,23533.0078125,-0.0,1584.3890380859375,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116361856460571,1.0,0.0,0.0,3.8014943599700928,3.8015193939208975,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52880859375,0.0,1681.6314697265625,1895.4371337890625,0.0,1703.7659912109375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362293124198914,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400267004966736,0.3789228498935699,0.3591147363185882,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518585681915,0.1993948519229889,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.80646812915802,0.2398823052644729,0.2286428809165954,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356279373169,0.2019611001014709,0.9158490896224976,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066383157624e-06,1.966445684432984,1.0,1.0,0.0,94.04759216308594,102.0,23533.0078125,-0.0,1584.3890380859375,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116361856460571,1.0,0.0,0.0,3.8014943599700928,3.8015193939208975,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52880859375,0.0,1681.6314697265625,1895.4371337890625,0.0,1703.7659912109375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
