time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329511761665344,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374371767044068,0.3816179037094116,0.3617039620876312,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842118740081787,0.1998245269060135,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035245537757874,0.2407125681638717,0.2294817715883255,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752636909485,0.2019121795892715,0.915950357913971,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93985748291016,105.0,23800.333984375,-0.0,1612.0618896484375,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156248688697815,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68701171875,0.0,1772.70947265625,1895.4371337890625,0.0,1736.1756591796875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329511761665344,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374371767044068,0.3816179037094116,0.3617039620876312,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842118740081787,0.1998245269060135,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035245537757874,0.2407125681638717,0.2294817715883255,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752636909485,0.2019121795892715,0.915950357913971,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93985748291016,105.0,23800.333984375,-0.0,1612.0618896484375,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156248688697815,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68701171875,0.0,1772.70947265625,1895.4371337890625,0.0,1736.1756591796875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308170914649963,0.4248280823230743,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.935738205909729,0.3828802704811096,0.3629816472530365,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448044061660767,0.2844192683696747,0.2000306099653244,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.801754891872406,0.2410728335380554,0.229892760515213,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.755827009677887,0.2018222510814666,0.9158909916877748,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771655201911926,1.0,1.0,0.0,1.0,-2.5614376068115234,2.561432123184204,5.279218839859823e-06,1.980506896972656,1.0,1.0,0.0,97.0281219482422,105.0,24133.794921875,-0.0,1627.323486328125,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214281558990479,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.0162507351196837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3388671875,0.0,1819.404541015625,1895.4371337890625,0.0,1783.7882080078125,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282724499702454,0.4287908375263214,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335350394248962,0.3840414881706238,0.3641440570354461,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424935936927795,0.2845358848571777,0.2001619637012481,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996061444282532,0.2413604706525802,0.230227530002594,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534372210502625,0.2016506493091583,0.915454089641571,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788514971733093,1.0,1.0,0.0,1.0,-2.5676310062408447,2.5676257610321045,5.304690148477675e-06,1.9852519035339355,1.0,1.0,0.0,98.23985290527344,93.0,24267.544921875,-0.0,1642.99365234375,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256060242652893,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7666015625,0.0,1849.50830078125,1895.4371337890625,0.0,1818.390625,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226487517356873,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.938315451145172,0.3855864107608795,0.3658086657524109,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569742679596,0.2840773165225982,0.1999803185462951,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021811842918396,0.2413837015628814,0.2303929328918457,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.200768157839775,0.9121635556221008,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278672688291408e-06,1.9804892539978027,1.0,1.0,0.0,97.09392547607422,81.0,24984.169921875,-0.0,1627.3447265625,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465821504592896,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76171875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9559326171875,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226487517356873,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.938315451145172,0.3855864107608795,0.3658086657524109,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569742679596,0.2840773165225982,0.1999803185462951,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021811842918396,0.2413837015628814,0.2303929328918457,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.200768157839775,0.9121635556221008,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278672688291408e-06,1.9804892539978027,1.0,1.0,0.0,97.09392547607422,81.0,24984.169921875,-0.0,1627.3447265625,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465821504592896,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76171875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9559326171875,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186688303947449,0.4126453399658203,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496858716011048,0.3864332735538482,0.366615742444992,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965054988861,0.1992250829935073,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096953630447388,0.2408709377050399,0.229893073439598,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603140473365784,0.1993923634290695,0.9058582186698914,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.53818154335022,2.5381762981414795,5.1840256674040575e-06,1.9626377820968628,1.0,1.0,0.0,93.22136688232422,84.0,25666.7421875,-0.0,1572.8677978515625,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646312713623047,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.578125,0.0,1916.50244140625,1895.4371337890625,0.0,2153.315185546875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186688303947449,0.4126453399658203,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496858716011048,0.3864332735538482,0.366615742444992,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965054988861,0.1992250829935073,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096953630447388,0.2408709377050399,0.229893073439598,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603140473365784,0.1993923634290695,0.9058582186698914,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.53818154335022,2.5381762981414795,5.1840256674040575e-06,1.9626377820968628,1.0,1.0,0.0,93.22136688232422,84.0,25666.7421875,-0.0,1572.8677978515625,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646312713623047,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.578125,0.0,1916.50244140625,1895.4371337890625,0.0,2153.315185546875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.515712559223175,0.4066331684589386,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854895591736,0.3870139420032501,0.3671545088291168,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816889882087707,0.1983035802841186,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663135528564,0.240138828754425,0.2291862368583679,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620641589164734,0.1978759169578552,0.8989032506942749,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.52127742767334,2.5212724208831787,5.114551186125027e-06,1.949225187301636,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.3984375,-0.0,1537.5465087890625,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778555154800415,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8369140625,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.177490234375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.515712559223175,0.4066331684589386,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854895591736,0.3870139420032501,0.3671545088291168,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816889882087707,0.1983035802841186,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663135528564,0.240138828754425,0.2291862368583679,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620641589164734,0.1978759169578552,0.8989032506942749,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.52127742767334,2.5212724208831787,5.114551186125027e-06,1.949225187301636,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.3984375,-0.0,1537.5465087890625,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778555154800415,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8369140625,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.177490234375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097079277038574,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449254274368286,0.3874706625938415,0.3677305877208709,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855372428894,0.1974308788776397,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975694656372,0.2393085062503814,0.2285452932119369,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525541186332703,0.1962621659040451,0.8924061059951782,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796506881714,2.5277915000915527,5.140158918948146e-06,1.953823924064636,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62890625,-0.0,1564.14306640625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910858392715454,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3056640625,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.220703125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097079277038574,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449254274368286,0.3874706625938415,0.3677305877208709,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855372428894,0.1974308788776397,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975694656372,0.2393085062503814,0.2285452932119369,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525541186332703,0.1962621659040451,0.8924061059951782,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796506881714,2.5277915000915527,5.140158918948146e-06,1.953823924064636,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62890625,-0.0,1564.14306640625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910858392715454,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3056640625,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.220703125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048694610595703,0.4265417456626892,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392683506011964,0.3876663446426391,0.3680281043052673,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396674990653992,0.2795615196228027,0.1970041990280151,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986531853675842,0.238862544298172,0.2282250225543975,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476363182067871,0.1953699588775634,0.8889712691307068,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727900922298431,1.0,1.0,0.0,1.0,-2.531580686569214,2.5315754413604736,5.15567398906569e-06,1.9568086862564087,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.912109375,-0.0,1579.345947265625,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008303642272949,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73095703125,0.0,1923.60595703125,1895.4371337890625,0.0,2479.01953125,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994271993637085,0.4333098232746124,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337573051452636,0.3877902328968048,0.3682076632976532,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348720073699951,0.2787814736366272,0.1965065449476242,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938695549964905,0.2383638769388198,0.2278232872486114,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428685426712036,0.1943792700767517,0.8849843740463257,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036495685577,1.0,1.0,0.0,1.0,-2.5340583324432373,2.534053087234497,5.165687980479561e-06,1.958682894706726,0.9815698862075806,0.9815698862075806,0.0,98.23087310791016,108.0,28627.32421875,-0.0,1592.2127685546875,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051505088806152,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28515625,0.0,1915.9334716796875,1895.4371337890625,0.0,2518.607666015625,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953178763389589,0.4876181185245514,0.4415976405143738,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202439188957214,0.3879232108592987,0.3685610890388489,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.823673665523529,0.2771532237529754,0.1955306231975555,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825335264205933,0.2372859567403793,0.2270215153694152,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318347692489624,0.1921959221363067,0.8764026761054993,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817326545715,1.0,1.0,0.0,1.0,-2.531982421875,2.53197717666626,5.1574861572589725e-06,1.957208633422852,0.970355749130249,0.970355749130249,0.0,102.61424255371094,111.0,29650.701171875,-0.0,1611.375244140625,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003836631775,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61328125,0.0,1892.598876953125,1895.4371337890625,0.0,2657.426025390625,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953178763389589,0.4876181185245514,0.4415976405143738,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202439188957214,0.3879232108592987,0.3685610890388489,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.823673665523529,0.2771532237529754,0.1955306231975555,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825335264205933,0.2372859567403793,0.2270215153694152,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318347692489624,0.1921959221363067,0.8764026761054993,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817326545715,1.0,1.0,0.0,1.0,-2.531982421875,2.53197717666626,5.1574861572589725e-06,1.957208633422852,0.970355749130249,0.970355749130249,0.0,102.61424255371094,111.0,29650.701171875,-0.0,1611.375244140625,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003836631775,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61328125,0.0,1892.598876953125,1895.4371337890625,0.0,2657.426025390625,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975334405899048,0.478773832321167,0.433104008436203,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025478959083556,0.3877848982810974,0.3687599301338196,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084632754325867,0.2753221094608307,0.1944864988327026,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675811052322388,0.2360090315341949,0.2261267900466919,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174416184425354,0.1897994130849838,0.8670582175254822,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783097505569458,1.0,1.0,0.0,1.0,-2.5084948539733887,2.5084898471832275,5.062062882643659e-06,1.938944697380066,0.9563171863555908,0.9563171863555908,0.0,108.5503387451172,114.0,30437.904296875,-0.0,1606.2491455078125,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342471718788147,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.42919921875,0.0,1857.1923828125,1895.4371337890625,0.0,2788.016845703125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975334405899048,0.478773832321167,0.433104008436203,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025478959083556,0.3877848982810974,0.3687599301338196,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084632754325867,0.2753221094608307,0.1944864988327026,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675811052322388,0.2360090315341949,0.2261267900466919,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174416184425354,0.1897994130849838,0.8670582175254822,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783097505569458,1.0,1.0,0.0,1.0,-2.5084948539733887,2.5084898471832275,5.062062882643659e-06,1.938944697380066,0.9563171863555908,0.9563171863555908,0.0,108.5503387451172,114.0,30437.904296875,-0.0,1606.2491455078125,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342471718788147,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.42919921875,0.0,1857.1923828125,1895.4371337890625,0.0,2788.016845703125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582785964012146,0.4715670347213745,0.426675796508789,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907765746116638,0.3874853253364563,0.3687233924865722,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963622808456421,0.2733868658542633,0.1933107376098632,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756782591342926,0.2346285134553909,0.2250566333532333,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056102752685547,0.1874446719884872,0.857441246509552,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787165522575378,1.0,1.0,0.0,1.0,-2.486473798751831,2.486469030380249,4.9733112064132e-06,1.92176365852356,0.939609706401825,0.939609706401825,0.0,113.10789489746094,117.0,31239.7578125,-0.0,1596.4398193359375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463578224182129,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3466796875,0.0,1808.389404296875,1895.4371337890625,0.0,2901.169921875,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582785964012146,0.4715670347213745,0.426675796508789,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907765746116638,0.3874853253364563,0.3687233924865722,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963622808456421,0.2733868658542633,0.1933107376098632,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756782591342926,0.2346285134553909,0.2250566333532333,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056102752685547,0.1874446719884872,0.857441246509552,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787165522575378,1.0,1.0,0.0,1.0,-2.486473798751831,2.486469030380249,4.9733112064132e-06,1.92176365852356,0.939609706401825,0.939609706401825,0.0,113.10789489746094,117.0,31239.7578125,-0.0,1596.4398193359375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463578224182129,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3466796875,0.0,1808.389404296875,1895.4371337890625,0.0,2901.169921875,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942562222480774,0.4646693468093872,0.4206629693508148,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812865018844604,0.3870787620544433,0.3685494065284729,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375378608704,0.2713929712772369,0.1920676529407501,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.748041570186615,0.2331849187612533,0.2238917201757431,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951999068260193,0.1851435750722885,0.8479487299919128,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787168800830841,1.0,1.0,0.0,1.0,-2.464742660522461,2.4647376537323,4.8865385906538e-06,1.904820680618286,0.9202706217765808,0.9202706217765808,0.0,116.97760009765624,120.0,32034.12109375,-0.0,1583.7398681640625,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574839234352112,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.966796875,0.0,1744.736572265625,1895.4371337890625,0.0,3005.40966796875,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942562222480774,0.4646693468093872,0.4206629693508148,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812865018844604,0.3870787620544433,0.3685494065284729,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375378608704,0.2713929712772369,0.1920676529407501,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.748041570186615,0.2331849187612533,0.2238917201757431,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951999068260193,0.1851435750722885,0.8479487299919128,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787168800830841,1.0,1.0,0.0,1.0,-2.464742660522461,2.4647376537323,4.8865385906538e-06,1.904820680618286,0.9202706217765808,0.9202706217765808,0.0,116.97760009765624,120.0,32034.12109375,-0.0,1583.7398681640625,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574839234352112,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.966796875,0.0,1744.736572265625,1895.4371337890625,0.0,3005.40966796875,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352195858955384,0.4612827003002167,0.4177577793598175,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771905303001404,0.3868618011474609,0.3684602081775665,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817675471305847,0.2703985869884491,0.1914521306753158,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442405223846436,0.2324593961238861,0.2233069390058517,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905291080474854,0.1840189397335052,0.8433216214179993,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786314368247986,1.0,1.0,0.0,1.0,-2.454143762588501,2.45413875579834,4.844498562306399e-06,1.8965553045272827,0.9090672731399536,0.9090672731399536,0.0,118.72232055664062,120.0,32832.90625,-0.0,1576.892578125,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654089570045471,1.0,0.0,0.0,3.789466857910156,3.78949236869812,9.58185296440206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.466796875,0.0,1707.197998046875,1895.4371337890625,0.0,3079.741943359375,0.9375683069229126,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.927806317806244,0.4578592777252197,0.4147387444972992,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731294274330139,0.3865885138511657,0.3682769536972046,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773303389549255,0.2693644165992737,0.1907853186130523,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404931783676147,0.2316990941762924,0.2226674407720565,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858966946601868,0.1828766912221908,0.838555634021759,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784852862358093,1.0,1.0,0.0,1.0,-2.4430010318756104,2.4429962635040283,4.800522219738923e-06,1.88787579536438,0.898373007774353,0.898373007774353,0.0,120.46951293945312,123.0,32761.8828125,-0.0,1569.307861328125,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678869605064392,1.0,0.0,0.0,3.7522294521331774,3.752254724502564,9.394464655088086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.36474609375,0.0,1664.647705078125,1895.4371337890625,0.0,3102.98876953125,0.9293997883796692,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914200246334076,0.4511173367500305,0.4088637828826904,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639192581177,0.3860327005386352,0.3679282963275909,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673152089118957,0.1894797831773758,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.733711302280426,0.2301868498325348,0.2214046865701675,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.180639162659645,0.8292473554611206,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273305416107,1.0,1.0,0.0,1.0,-2.421255350112915,2.421250581741333,4.715284376288764e-06,1.8709310293197632,0.8740259408950806,0.8740259408950806,0.0,123.73678588867188,126.0,33413.3515625,0.0,1553.9422607421875,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774496912956238,1.0,0.0,0.0,3.663851261138916,3.663875818252564,8.957131854003819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1220703125,0.0,1566.7650146484375,1895.4371337890625,0.0,3192.676025390625,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914200246334076,0.4511173367500305,0.4088637828826904,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639192581177,0.3860327005386352,0.3679282963275909,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673152089118957,0.1894797831773758,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.733711302280426,0.2301868498325348,0.2214046865701675,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.180639162659645,0.8292473554611206,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273305416107,1.0,1.0,0.0,1.0,-2.421255350112915,2.421250581741333,4.715284376288764e-06,1.8709310293197632,0.8740259408950806,0.8740259408950806,0.0,123.73678588867188,126.0,33413.3515625,0.0,1553.9422607421875,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774496912956238,1.0,0.0,0.0,3.663851261138916,3.663875818252564,8.957131854003819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1220703125,0.0,1566.7650146484375,1895.4371337890625,0.0,3192.676025390625,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048379063606262,0.4466219842433929,0.4043121039867401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669276237488,0.3868328034877777,0.3683479130268097,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.2664473354816437,0.188668891787529,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300296783447,0.2295681238174438,0.220633253455162,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713152527809143,0.1792175471782684,0.8220961093902588,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903590679168,1.0,1.0,0.0,1.0,-2.405787467956543,2.405782699584961,4.654850727092708e-06,1.858725666999817,0.8555677533149719,0.8555677533149719,0.0,126.1385726928711,129.0,32109.525390625,0.0,1543.5029296875,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566313982009888,1.0,0.0,0.0,3.570094347000122,3.570118188858032,8.504576385348628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68701171875,0.0,1464.245361328125,1895.4371337890625,0.0,2997.41650390625,0.8892380595207214,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048379063606262,0.4466219842433929,0.4043121039867401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669276237488,0.3868328034877777,0.3683479130268097,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.2664473354816437,0.188668891787529,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300296783447,0.2295681238174438,0.220633253455162,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713152527809143,0.1792175471782684,0.8220961093902588,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903590679168,1.0,1.0,0.0,1.0,-2.405787467956543,2.405782699584961,4.654850727092708e-06,1.858725666999817,0.8555677533149719,0.8555677533149719,0.0,126.1385726928711,129.0,32109.525390625,0.0,1543.5029296875,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566313982009888,1.0,0.0,0.0,3.570094347000122,3.570118188858032,8.504576385348628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68701171875,0.0,1464.245361328125,1895.4371337890625,0.0,2997.41650390625,0.8892380595207214,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951337337493896,0.4418172240257263,0.4002465307712555,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868232369422912,0.368660420179367,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646561563014984,0.1876701414585113,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881286621094,0.2276994884014129,0.2192804217338562,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559631347656,0.1764689534902572,0.8118179440498352,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778533279895782,1.0,1.0,0.0,1.0,-2.386113405227661,2.386108636856079,4.579106644087005e-06,1.8434925079345703,0.8402833342552185,0.8402833342552185,0.0,129.314208984375,132.0,30753.427734375,0.0,1530.90966796875,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315485715866089,1.0,0.0,0.0,3.480233669281006,3.4802565574646,8.081837563622685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.689453125,0.0,1369.28955078125,1895.4371337890625,0.0,2762.8662109375,0.8692629337310791,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951337337493896,0.4418172240257263,0.4002465307712555,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868232369422912,0.368660420179367,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646561563014984,0.1876701414585113,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881286621094,0.2276994884014129,0.2192804217338562,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559631347656,0.1764689534902572,0.8118179440498352,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778533279895782,1.0,1.0,0.0,1.0,-2.386113405227661,2.386108636856079,4.579106644087005e-06,1.8434925079345703,0.8402833342552185,0.8402833342552185,0.0,129.314208984375,132.0,30753.427734375,0.0,1530.90966796875,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315485715866089,1.0,0.0,0.0,3.480233669281006,3.4802565574646,8.081837563622685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.689453125,0.0,1369.28955078125,1895.4371337890625,0.0,2762.8662109375,0.8692629337310791,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.888761579990387,0.4387230277061462,0.397279679775238,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117603302002,0.3699428141117096,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644630968570709,0.1873793601989746,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193545699119568,0.2272873073816299,0.2186956703662872,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330963134766,0.1751910001039505,0.8051032423973083,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761301517486,1.0,1.0,0.0,1.0,-2.3749611377716064,2.3749566078186035,4.536101641861023e-06,1.834663152694702,0.8279396295547485,0.8279396295547485,0.0,131.43844604492188,135.0,29589.38671875,0.0,1525.3780517578125,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084074854850769,1.0,0.0,0.0,3.398277997970581,3.398300170898437,7.705682492087362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.599609375,0.0,1285.6878662109375,1895.4371337890625,0.0,2548.535888671875,0.8510080575942993,1.0,0.0,3.0,1.0,0.0
