time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.888761579990387,0.4387230277061462,0.397279679775238,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117603302002,0.3699428141117096,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644630968570709,0.1873793601989746,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193545699119568,0.2272873073816299,0.2186956703662872,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330963134766,0.1751910001039505,0.8051032423973083,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761301517486,1.0,1.0,0.0,1.0,-2.3749611377716064,2.3749566078186035,4.536101641861023e-06,1.834663152694702,0.8279396295547485,0.8279396295547485,0.0,131.43844604492188,135.0,29589.38671875,0.0,1525.3780517578125,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084074854850769,1.0,0.0,0.0,3.398277997970581,3.398300170898437,7.705682492087362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.599609375,0.0,1285.6878662109375,1895.4371337890625,0.0,2548.535888671875,0.8510080575942993,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863959908485413,0.4374848008155823,0.3960928916931152,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522837162017822,0.3895233571529388,0.3709165751934051,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525379061698914,0.2646822035312652,0.1874832659959793,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183035016059875,0.2273981124162674,0.2187368720769882,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570016145706177,0.1748957186937332,0.8034543395042419,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784538149833679,1.0,1.0,0.0,1.0,-2.3728957176208496,2.3728911876678467,4.528115368884755e-06,1.8330036401748653,0.8233513236045837,0.8233513236045837,0.0,132.27682495117188,135.0,28723.5625,0.0,1526.473388671875,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957369685173035,1.0,0.0,0.0,3.3611032962799072,3.361124992370605,7.538014870078769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.5,0.0,1248.574951171875,1895.4371337890625,0.0,2432.514892578125,0.8427456617355347,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845065236091614,0.4364687204360962,0.3951683938503265,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520971536636353,0.3908298313617706,0.3721156120300293,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519245147705078,0.2650845050811767,0.1877409368753433,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176571488380432,0.2276866286993026,0.2189742177724838,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559426188468933,0.1747900992631912,0.8027676343917847,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790283143520355,1.0,1.0,0.0,1.0,-2.3729922771453857,2.372987747192383,4.52838958153734e-06,1.8330270051956177,0.8185985684394836,0.8185985684394836,0.0,133.02215576171875,138.0,28573.333984375,0.0,1530.1558837890625,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888228893280029,1.0,0.0,0.0,3.3279049396514893,3.3279261589050293,7.3898411301343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35498046875,0.0,1215.97265625,1895.4371337890625,0.0,2369.705810546875,0.8352726101875305,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809237480163574,0.4347454011440277,0.3935787379741668,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937334716320038,0.374803215265274,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661695480346679,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166678309440613,0.2285569906234741,0.2197573333978653,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890071868896,0.1749112159013748,0.8030787110328674,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663537979126,1.0,1.0,0.0,1.0,-2.3764967918396,2.3764922618865967,4.541645921563031e-06,1.835680365562439,0.8122039437294006,0.8122039437294006,0.0,134.64755249023438,141.0,27631.759765625,0.0,1542.825927734375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720843553543091,1.0,0.0,0.0,3.2715632915496826,3.2715840339660645,7.141738933569286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03369140625,0.0,1161.261962890625,1895.4371337890625,0.0,2219.3701171875,0.8225905895233154,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809237480163574,0.4347454011440277,0.3935787379741668,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937334716320038,0.374803215265274,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661695480346679,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166678309440613,0.2285569906234741,0.2197573333978653,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890071868896,0.1749112159013748,0.8030787110328674,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663537979126,1.0,1.0,0.0,1.0,-2.3764967918396,2.3764922618865967,4.541645921563031e-06,1.835680365562439,0.8122039437294006,0.8122039437294006,0.0,134.64755249023438,141.0,27631.759765625,0.0,1542.825927734375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720843553543091,1.0,0.0,0.0,3.2715632915496826,3.2715840339660645,7.141738933569286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03369140625,0.0,1161.261962890625,1895.4371337890625,0.0,2219.3701171875,0.8225905895233154,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877548336982727,0.4334290325641632,0.3923729658126831,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969725966453552,0.377834677696228,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675712704658508,0.1894382238388061,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159260511398315,0.2297339290380478,0.2208630889654159,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309915542603,0.1753698587417602,0.8050842881202698,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692376613617,1.0,1.0,0.0,1.0,-2.383589506149292,2.383584976196289,4.568717940856004e-06,1.8411484956741333,0.8087514042854309,0.8087514042854309,0.0,136.48248291015625,144.0,26815.84765625,0.0,1561.6214599609375,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570987939834595,1.0,0.0,0.0,3.230786323547364,3.230806827545166,6.96481833983853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1572265625,0.0,1121.7947998046875,1895.4371337890625,0.0,2087.17431640625,0.8132938146591187,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877548336982727,0.4334290325641632,0.3923729658126831,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969725966453552,0.377834677696228,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675712704658508,0.1894382238388061,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159260511398315,0.2297339290380478,0.2208630889654159,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309915542603,0.1753698587417602,0.8050842881202698,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692376613617,1.0,1.0,0.0,1.0,-2.383589506149292,2.383584976196289,4.568717940856004e-06,1.8411484956741333,0.8087514042854309,0.8087514042854309,0.0,136.48248291015625,144.0,26815.84765625,0.0,1561.6214599609375,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570987939834595,1.0,0.0,0.0,3.230786323547364,3.230806827545166,6.96481833983853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1572265625,0.0,1121.7947998046875,1895.4371337890625,0.0,2087.17431640625,0.8132938146591187,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743459582328796,0.4325025379657745,0.3915244042873382,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995642662048,0.4005070924758911,0.3811560869216919,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508399486542,0.1906095445156097,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396010398865,0.2311559021472931,0.2222162336111068,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.65202796459198,0.176086887717247,0.8083411455154419,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439960956573,1.0,1.0,0.0,1.0,-2.393503427505493,2.393498659133911,4.606772108672885e-06,1.848831295967102,0.8082930445671082,0.8082930445671082,0.0,138.51731872558594,147.0,26130.578125,0.0,1585.518798828125,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439177632331848,1.0,0.0,0.0,3.2067079544067383,3.206727981567383,6.861390602352913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53173828125,0.0,1097.6387939453125,1895.4371337890625,0.0,1973.0670166015625,0.8076276779174805,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743459582328796,0.4325025379657745,0.3915244042873382,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995642662048,0.4005070924758911,0.3811560869216919,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508399486542,0.1906095445156097,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396010398865,0.2311559021472931,0.2222162336111068,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.65202796459198,0.176086887717247,0.8083411455154419,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439960956573,1.0,1.0,0.0,1.0,-2.393503427505493,2.393498659133911,4.606772108672885e-06,1.848831295967102,0.8082930445671082,0.8082930445671082,0.0,138.51731872558594,147.0,26130.578125,0.0,1585.518798828125,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439177632331848,1.0,0.0,0.0,3.2067079544067383,3.206727981567383,6.861390602352913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53173828125,0.0,1097.6387939453125,1895.4371337890625,0.0,1973.0670166015625,0.8076276779174805,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712968230247498,0.4319057762622833,0.3909826874732971,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519907593727112,0.404286652803421,0.3847203254699707,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671590805053,0.1919538378715515,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148679494857788,0.2327734380960464,0.2237671166658401,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119174003601,0.1770055741071701,0.8125734925270081,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026978492737,1.0,1.0,0.0,1.0,-2.4056954383850098,2.405690670013428,4.653850282920757e-06,1.8583085536956787,0.8107613325119019,0.8107613325119019,0.0,140.72816467285156,150.0,25511.728515625,0.0,1613.7430419921875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322161793708801,1.0,0.0,0.0,3.199462413787842,3.1994822025299072,6.830418328718224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.3963623046875,1895.4371337890625,0.0,1873.6751708984373,0.8056401014328003,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712968230247498,0.4319057762622833,0.3909826874732971,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519907593727112,0.404286652803421,0.3847203254699707,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671590805053,0.1919538378715515,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148679494857788,0.2327734380960464,0.2237671166658401,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119174003601,0.1770055741071701,0.8125734925270081,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026978492737,1.0,1.0,0.0,1.0,-2.4056954383850098,2.405690670013428,4.653850282920757e-06,1.8583085536956787,0.8107613325119019,0.8107613325119019,0.0,140.72816467285156,150.0,25511.728515625,0.0,1613.7430419921875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322161793708801,1.0,0.0,0.0,3.199462413787842,3.1994822025299072,6.830418328718224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.3963623046875,1895.4371337890625,0.0,1873.6751708984373,0.8056401014328003,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697938323020935,0.4317590892314911,0.3907932937145233,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520295023918152,0.406282901763916,0.3865692317485809,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489404678344727,0.2722253203392029,0.1926768571138382,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146472334861755,0.2336598187685012,0.2245988398790359,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508421897888184,0.1775394678115844,0.8149722218513489,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902517795562744,1.0,1.0,0.0,1.0,-2.412437677383423,2.412432909011841,4.6800041673122905e-06,1.8635563850402832,0.8138576149940491,0.8138576149940491,0.0,141.9019775390625,150.0,25072.50390625,0.0,1629.223876953125,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244723439216614,1.0,0.0,0.0,3.2022712230682373,3.202291250228882,6.842417406005552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09619140625,0.0,1089.1944580078125,1895.4371337890625,0.0,1808.974609375,0.8060810565948486,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686398267745972,0.431812435388565,0.3908423185348511,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523368835449219,0.408423364162445,0.3885844349861145,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.748989462852478,0.2734129130840301,0.1935052722692489,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146673798561096,0.2346468120813369,0.2255376875400543,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.650709867477417,0.1781658232212066,0.8178086280822754,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920054972171783,1.0,1.0,0.0,1.0,-2.4204466342926025,2.4204418659210205,4.711158908321522e-06,1.869783520698548,0.8167616128921509,0.8167616128921509,0.0,143.00746154785156,153.0,25122.66796875,0.0,1646.3111572265625,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223120927810669,1.0,0.0,0.0,3.2104504108428955,3.210470199584961,6.877414762129774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.541015625,0.0,1094.8524169921875,1895.4371337890625,0.0,1791.0869140625,0.8076151609420776,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664180636405945,0.4321351945400238,0.3911084234714508,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.4128762483596802,0.3927667438983917,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759601473808288,0.1952785104513168,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852778434753,0.236754909157753,0.2275415956974029,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505633592605591,0.1795517206192016,0.8241003155708313,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957434833049774,1.0,1.0,0.0,1.0,-2.4378855228424072,2.437880754470825,4.77941102872137e-06,1.88336718082428,0.8259715437889099,0.8259715437889099,0.0,145.32550048828125,156.0,24761.4296875,0.0,1683.42236328125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145422101020813,1.0,0.0,0.0,3.239144802093506,3.239165067672729,7.00090311056556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.12890625,1895.4371337890625,0.0,1727.3529052734375,0.8135006427764893,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664180636405945,0.4321351945400238,0.3911084234714508,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.4128762483596802,0.3927667438983917,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759601473808288,0.1952785104513168,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852778434753,0.236754909157753,0.2275415956974029,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505633592605591,0.1795517206192016,0.8241003155708313,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957434833049774,1.0,1.0,0.0,1.0,-2.4378855228424072,2.437880754470825,4.77941102872137e-06,1.88336718082428,0.8259715437889099,0.8259715437889099,0.0,145.32550048828125,156.0,24761.4296875,0.0,1683.42236328125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145422101020813,1.0,0.0,0.0,3.239144802093506,3.239165067672729,7.00090311056556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.12890625,1895.4371337890625,0.0,1727.3529052734375,0.8135006427764893,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864477813243866,0.4327919483184814,0.3916840851306915,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175850450992584,0.3971991837024688,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787596583366394,0.1972333788871765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100039482117,0.2390559166669845,0.2297349423170089,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229735612869,0.8312596678733826,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775554656982,1.0,1.0,0.0,1.0,-2.4574854373931885,2.4574806690216064,4.8567389967502095e-06,1.8986400365829468,0.8383333683013916,0.8383333683013916,0.0,147.71871948242188,159.0,24424.958984375,0.0,1724.640380859375,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080872654914856,1.0,0.0,0.0,3.284308671951294,3.2843289375305176,7.197492664090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11669921875,0.0,1154.91845703125,1895.4371337890625,0.0,1675.1517333984375,0.8210703134536743,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864477813243866,0.4327919483184814,0.3916840851306915,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175850450992584,0.3971991837024688,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787596583366394,0.1972333788871765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100039482117,0.2390559166669845,0.2297349423170089,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229735612869,0.8312596678733826,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775554656982,1.0,1.0,0.0,1.0,-2.4574854373931885,2.4574806690216064,4.8567389967502095e-06,1.8986400365829468,0.8383333683013916,0.8383333683013916,0.0,147.71871948242188,159.0,24424.958984375,0.0,1724.640380859375,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080872654914856,1.0,0.0,0.0,3.284308671951294,3.2843289375305176,7.197492664090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11669921875,0.0,1154.91845703125,1895.4371337890625,0.0,1675.1517333984375,0.8210703134536743,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620302081108093,0.4329740703105926,0.3920959234237671,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795611381531,0.4219844937324524,0.4015406370162964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.2813530266284942,0.1991678476333618,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654196739197,0.2411908954381942,0.2319067567586898,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.1825762838125229,0.8384518623352051,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719343185425,1.0,1.0,0.0,1.0,-2.476773500442505,2.476768493652344,4.933563559461618e-06,1.913723945617676,0.850868821144104,0.850868821144104,0.0,150.4450225830078,162.0,24452.220703125,0.0,1767.600341796875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133692502975464,1.0,0.0,0.0,3.3202438354492188,3.320264339447021,7.355856723734178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.8634033203125,1895.4371337890625,0.0,1717.8157958984375,0.8271201252937317,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620302081108093,0.4329740703105926,0.3920959234237671,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795611381531,0.4219844937324524,0.4015406370162964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.2813530266284942,0.1991678476333618,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654196739197,0.2411908954381942,0.2319067567586898,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.1825762838125229,0.8384518623352051,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719343185425,1.0,1.0,0.0,1.0,-2.476773500442505,2.476768493652344,4.933563559461618e-06,1.913723945617676,0.850868821144104,0.850868821144104,0.0,150.4450225830078,162.0,24452.220703125,0.0,1767.600341796875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133692502975464,1.0,0.0,0.0,3.3202438354492188,3.320264339447021,7.355856723734178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.8634033203125,1895.4371337890625,0.0,1717.8157958984375,0.8271201252937317,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583086729049683,0.4323412179946899,0.3918141424655914,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257422983646393,0.4053351879119873,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834532260894775,0.2007991075515747,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958739280701,0.2428970634937286,0.2337328344583511,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489588022232,0.844244122505188,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080319046974182,1.0,1.0,0.0,1.0,-2.4921107292175293,2.492105722427368,4.995153176423628e-06,1.925748348236084,0.8629254102706909,0.8629254102706909,0.0,153.71690368652344,165.0,24632.71875,0.0,1807.6937255859373,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246866822242737,1.0,0.0,0.0,3.3420002460479736,3.3420209884643555,7.452574095623277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.8614501953125,1895.4371337890625,0.0,1810.7535400390625,0.8307346105575562,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583086729049683,0.4323412179946899,0.3918141424655914,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257422983646393,0.4053351879119873,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834532260894775,0.2007991075515747,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958739280701,0.2428970634937286,0.2337328344583511,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489588022232,0.844244122505188,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080319046974182,1.0,1.0,0.0,1.0,-2.4921107292175293,2.492105722427368,4.995153176423628e-06,1.925748348236084,0.8629254102706909,0.8629254102706909,0.0,153.71690368652344,165.0,24632.71875,0.0,1807.6937255859373,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246866822242737,1.0,0.0,0.0,3.3420002460479736,3.3420209884643555,7.452574095623277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.8614501953125,1895.4371337890625,0.0,1810.7535400390625,0.8307346105575562,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561322689056396,0.4318418204784393,0.3914656341075897,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.852608859539032,0.4274446964263916,0.4070403277873993,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478195428848267,0.2843683362007141,0.2015060186386108,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131584286689758,0.2436165958642959,0.2345086634159088,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.648364782333374,0.1840543448925018,0.8465258479118347,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099568963050842,1.0,1.0,0.0,1.0,-2.498265027999878,2.498260021209717,5.019970558350906e-06,1.930570363998413,0.8689920902252197,0.8689920902252197,0.0,155.47911071777344,165.0,24700.3203125,0.0,1826.15576171875,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294584512710571,1.0,0.0,0.0,3.341992855072021,3.342013359069824,7.452540558006149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.861328125,0.0,1194.9248046875,1895.4371337890625,0.0,1850.532470703125,0.8327237963676453,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539081811904907,0.4312890768051147,0.3910565078258514,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517974615097046,0.4290784299373626,0.4086702167987823,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469556331634521,0.2852351665496826,0.2021724134683609,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122323513031006,0.2442782819271087,0.2352228015661239,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473830342292786,0.1843983083963394,0.848502516746521,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118103623390198,1.0,1.0,0.0,1.0,-2.5037662982940674,2.5037612915039062,5.042195880378131e-06,1.934874176979065,0.875032365322113,0.875032365322113,0.0,157.2581787109375,168.0,24779.078125,0.0,1843.7520751953125,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332167029380798,1.0,0.0,0.0,3.355365514755249,3.355386257171631,7.512301181122893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1640625,0.0,1205.5333251953125,1895.4371337890625,0.0,1882.0985107421875,0.8324339389801025,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495139479637146,0.4301214218139648,0.3901496827602386,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.43222576379776,0.4117870330810547,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868993580341339,0.2034372836351394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797627449036,0.2454924136400222,0.2365257292985916,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208327293396,0.1849629431962967,0.8518037796020508,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153273344039917,1.0,1.0,0.0,1.0,-2.513474464416504,2.5134694576263428,5.081484232505318e-06,1.942441463470459,0.887256920337677,0.887256920337677,0.0,160.7823486328125,156.0,24903.298828125,0.0,1876.9139404296875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326224327087,1.0,0.0,0.0,3.36212420463562,3.362144708633423,7.542595881204761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.658203125,1895.4371337890625,0.0,1921.9937744140625,0.8326321840286255,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495139479637146,0.4301214218139648,0.3901496827602386,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.43222576379776,0.4117870330810547,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868993580341339,0.2034372836351394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797627449036,0.2454924136400222,0.2365257292985916,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208327293396,0.1849629431962967,0.8518037796020508,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153273344039917,1.0,1.0,0.0,1.0,-2.513474464416504,2.5134694576263428,5.081484232505318e-06,1.942441463470459,0.887256920337677,0.887256920337677,0.0,160.7823486328125,156.0,24903.298828125,0.0,1876.9139404296875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326224327087,1.0,0.0,0.0,3.36212420463562,3.362144708633423,7.542595881204761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.658203125,1895.4371337890625,0.0,1921.9937744140625,0.8326321840286255,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519206047058105,0.4289561212062835,0.3889986574649811,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552424311637878,0.4352948367595672,0.4145719707012176,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492320537567139,0.2885515391826629,0.2045028060674667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140659093856812,0.2466355115175247,0.2375043928623199,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254266738892,0.1854411661624908,0.8534908890724182,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976739883423,1.0,1.0,0.0,1.0,-2.5199239253997803,2.519918918609619,5.107666765979957e-06,1.9474666118621824,0.8995979428291321,0.8995979428291321,0.0,158.24420166015625,144.0,24996.61328125,0.0,1874.419189453125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487397193909,1.0,0.0,0.0,3.363289356231689,3.363309860229492,7.547824338871578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.740234375,0.0,1200.3238525390625,1895.4371337890625,0.0,1941.7005615234373,0.8315668106079102,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519206047058105,0.4289561212062835,0.3889986574649811,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552424311637878,0.4352948367595672,0.4145719707012176,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492320537567139,0.2885515391826629,0.2045028060674667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140659093856812,0.2466355115175247,0.2375043928623199,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254266738892,0.1854411661624908,0.8534908890724182,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976739883423,1.0,1.0,0.0,1.0,-2.5199239253997803,2.519918918609619,5.107666765979957e-06,1.9474666118621824,0.8995979428291321,0.8995979428291321,0.0,158.24420166015625,144.0,24996.61328125,0.0,1874.419189453125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487397193909,1.0,0.0,0.0,3.363289356231689,3.363309860229492,7.547824338871578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.740234375,0.0,1200.3238525390625,1895.4371337890625,0.0,1941.7005615234373,0.8315668106079102,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592222929000854,0.4278595447540283,0.3877542018890381,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383558630943298,0.4171841442584991,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575543522834778,0.2902639210224151,0.2054882645606994,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216009497642517,0.2477820068597793,0.2383198589086532,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252105712891,0.1859156489372253,0.8543626070022583,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.510085940361023,1.0,1.0,0.0,1.0,-2.524779319763184,2.524774074554444,5.127287295181304e-06,1.951180458068848,0.9120598435401917,0.9120598435401917,0.0,151.78025817871094,132.0,25071.138671875,0.0,1849.477294921875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414483428001404,1.0,0.0,0.0,3.359333038330078,3.3593533039093018,7.530077255069045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12841796875,0.0,1190.077392578125,1895.4371337890625,0.0,1951.9361572265625,0.835347592830658,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592222929000854,0.4278595447540283,0.3877542018890381,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383558630943298,0.4171841442584991,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575543522834778,0.2902639210224151,0.2054882645606994,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216009497642517,0.2477820068597793,0.2383198589086532,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252105712891,0.1859156489372253,0.8543626070022583,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.510085940361023,1.0,1.0,0.0,1.0,-2.524779319763184,2.524774074554444,5.127287295181304e-06,1.951180458068848,0.9120598435401917,0.9120598435401917,0.0,151.78025817871094,132.0,25071.138671875,0.0,1849.477294921875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414483428001404,1.0,0.0,0.0,3.359333038330078,3.3593533039093018,7.530077255069045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12841796875,0.0,1190.077392578125,1895.4371337890625,0.0,1951.9361572265625,0.835347592830658,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702681064605713,0.4267389178276062,0.3864382207393646,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413540065288543,0.4196738600730896,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002820014954,0.2919933795928955,0.2064359039068222,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880226135254,0.2489090263843536,0.2390439361333847,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643786430358887,0.186377540230751,0.8548142313957214,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287415981292725,2.528736352920532,5.143219823366962e-06,1.954156875610352,0.9242542386054992,0.9242542386054992,0.0,143.121826171875,120.0,25194.890625,0.0,1811.8924560546875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427803874015808,1.0,0.0,0.0,3.4100282192230225,3.4100489616394043,7.75906300987117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1588134765625,1895.4371337890625,0.0,1963.32421875,0.8472867608070374,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702681064605713,0.4267389178276062,0.3864382207393646,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413540065288543,0.4196738600730896,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002820014954,0.2919933795928955,0.2064359039068222,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880226135254,0.2489090263843536,0.2390439361333847,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643786430358887,0.186377540230751,0.8548142313957214,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287415981292725,2.528736352920532,5.143219823366962e-06,1.954156875610352,0.9242542386054992,0.9242542386054992,0.0,143.121826171875,120.0,25194.890625,0.0,1811.8924560546875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427803874015808,1.0,0.0,0.0,3.4100282192230225,3.4100489616394043,7.75906300987117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1588134765625,1895.4371337890625,0.0,1963.32421875,0.8472867608070374,1.0,0.0,3.0,1.0,0.0
