time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770754337310791,0.4261538386344909,0.3857424557209015,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877443075180054,0.4428159892559051,0.4208671450614929,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763705253601074,0.2928526401519775,0.2068933099508285,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376511693000793,0.2494558691978454,0.2393727898597717,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.670192301273346,0.186595618724823,0.8548986911773682,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014523267745972,1.0,1.0,0.0,1.0,-2.530385732650757,2.530380725860596,5.149790922587272e-06,1.9553675651550293,0.9302145838737488,0.9302145838737488,0.0,138.28323364257812,120.0,25269.41796875,0.0,1789.9404296875,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436304092407227,1.0,0.0,0.0,3.4517407417297363,3.4517617225646973,7.950045528559713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2587890625,0.0,1282.533447265625,1895.4371337890625,0.0,1970.603515625,0.8544432520866394,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847425580024719,0.4255566298961639,0.3850210607051849,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969870209693909,0.4442547857761383,0.422025591135025,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842401266098022,0.293709248304367,0.2073400020599365,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443053126335144,0.2499916106462478,0.2396802008152008,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.676703155040741,0.1868043690919876,0.8548929691314697,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981105923652649,1.0,1.0,0.0,1.0,-2.5318102836608887,2.5318052768707275,5.155449798621703e-06,1.9563974142074585,0.9361460208892822,0.9361460208892822,0.0,133.2111053466797,108.0,25326.359375,0.0,1766.4306640625,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445374131202698,1.0,0.0,0.0,3.481643915176392,3.481665134429932,8.088388199212204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4111328125,0.0,1313.578125,1895.4371337890625,0.0,1978.3819580078125,0.8642963767051697,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028274416923524,0.4243351221084595,0.3835363984107971,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470700919628143,0.4242652058601379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821281433105,0.2954194545745849,0.2082173526287078,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601036429405212,0.2510337233543396,0.2402486205101013,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919391751289368,0.1871967911720276,0.8546807169914246,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909809231758117,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341947078704834,5.1648480621224735e-06,1.958073616027832,0.9477137327194214,0.9477137327194214,0.0,122.56990814208984,96.0,25458.474609375,0.0,1716.0948486328125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465714812278748,1.0,0.0,0.0,3.564784526824951,3.5648069381713867,8.479297548547038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.8953857421875,1895.4371337890625,0.0,1995.8641357421875,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028274416923524,0.4243351221084595,0.3835363984107971,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470700919628143,0.4242652058601379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821281433105,0.2954194545745849,0.2082173526287078,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601036429405212,0.2510337233543396,0.2402486205101013,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919391751289368,0.1871967911720276,0.8546807169914246,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909809231758117,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341947078704834,5.1648480621224735e-06,1.958073616027832,0.9477137327194214,0.9477137327194214,0.0,122.56990814208984,96.0,25458.474609375,0.0,1716.0948486328125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465714812278748,1.0,0.0,0.0,3.564784526824951,3.5648069381713867,8.479297548547038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.8953857421875,1895.4371337890625,0.0,1995.8641357421875,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272053837776184,0.4230999648571014,0.3820182979106903,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153793811798,0.4498181343078613,0.4264204502105713,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821392059326,0.2971392571926117,0.2090862393379211,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800351977348328,0.2520463764667511,0.2407696545124054,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738784790039,0.1875628978013992,0.8542606830596924,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128618240356,1.0,1.0,0.0,1.0,-2.536130905151367,2.536125659942627,5.172326382307801e-06,1.9593658447265625,0.9589566588401794,0.9589566588401794,0.0,111.4867172241211,84.0,25587.74609375,0.0,1662.7166748046875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486719489097595,1.0,0.0,0.0,3.653729677200317,3.653753042221069,8.907711617212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.8681640625,1895.4371337890625,0.0,2013.9727783203125,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272053837776184,0.4230999648571014,0.3820182979106903,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153793811798,0.4498181343078613,0.4264204502105713,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821392059326,0.2971392571926117,0.2090862393379211,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800351977348328,0.2520463764667511,0.2407696545124054,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738784790039,0.1875628978013992,0.8542606830596924,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128618240356,1.0,1.0,0.0,1.0,-2.536130905151367,2.536125659942627,5.172326382307801e-06,1.9593658447265625,0.9589566588401794,0.9589566588401794,0.0,111.4867172241211,84.0,25587.74609375,0.0,1662.7166748046875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486719489097595,1.0,0.0,0.0,3.653729677200317,3.653753042221069,8.907711617212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.8681640625,1895.4371337890625,0.0,2013.9727783203125,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579132795333862,0.4218704402446747,0.3804913759231567,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525147080421448,0.4285133779048919,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034206390381,0.2988824248313904,0.209961399435997,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530407309532165,0.2412604689598083,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519052505493,0.1879121512174606,0.8537052273750305,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.537784576416016,2.5377793312072754,5.178641004022211e-06,1.960424900054932,0.9698863625526428,0.9698863625526428,0.0,100.1299285888672,87.0,25712.947265625,0.0,1607.4476318359375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507071495056152,1.0,0.0,0.0,3.745062112808228,3.745086431503296,9.358608963339066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.896484375,0.0,1619.15673828125,1895.4371337890625,0.0,2031.5718994140625,0.9261736273765564,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579132795333862,0.4218704402446747,0.3804913759231567,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525147080421448,0.4285133779048919,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034206390381,0.2988824248313904,0.209961399435997,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530407309532165,0.2412604689598083,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519052505493,0.1879121512174606,0.8537052273750305,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.537784576416016,2.5377793312072754,5.178641004022211e-06,1.960424900054932,0.9698863625526428,0.9698863625526428,0.0,100.1299285888672,87.0,25712.947265625,0.0,1607.4476318359375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507071495056152,1.0,0.0,0.0,3.745062112808228,3.745086431503296,9.358608963339066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.896484375,0.0,1619.15673828125,1895.4371337890625,0.0,2031.5718994140625,0.9261736273765564,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737064242362976,0.4202273786067962,0.3789345622062683,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548452794551849,0.4305891096591949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003943860530853,0.210903525352478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770097732544,0.2538204491138458,0.241839662194252,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524826049805,0.1880831718444824,0.8536829352378845,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.5402088165283203,2.540203809738159,5.18808974447893e-06,1.9620707035064693,0.9789696931838988,0.9789696931838988,0.0,94.42949676513672,90.0,26034.4296875,0.0,1582.056396484375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758047878742218,1.0,0.0,0.0,3.825340509414673,3.8253657817840576,9.764128208189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.66796875,1895.4371337890625,0.0,2095.47265625,0.9432735443115234,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737064242362976,0.4202273786067962,0.3789345622062683,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548452794551849,0.4305891096591949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003943860530853,0.210903525352478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770097732544,0.2538204491138458,0.241839662194252,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524826049805,0.1880831718444824,0.8536829352378845,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.5402088165283203,2.540203809738159,5.18808974447893e-06,1.9620707035064693,0.9789696931838988,0.9789696931838988,0.0,94.42949676513672,90.0,26034.4296875,0.0,1582.056396484375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758047878742218,1.0,0.0,0.0,3.825340509414673,3.8253657817840576,9.764128208189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.66796875,1895.4371337890625,0.0,2095.47265625,0.9432735443115234,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767091274261476,0.4189852178096771,0.3780028820037842,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998397707939148,0.4556615352630615,0.431461364030838,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683902621269226,0.3008910715579986,0.2113171368837356,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231818079948425,0.2539917826652527,0.2420656085014343,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.74588942527771,0.1879841089248657,0.8534474968910217,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713582694530487,1.0,1.0,0.0,1.0,-2.5406270027160645,2.540621757507324,5.189647708903067e-06,1.962317943572998,0.9810119867324828,0.9810119867324828,0.0,93.17821502685548,90.0,26661.896484375,0.0,1576.3035888671875,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697324752807617,1.0,0.0,0.0,3.8533589839935294,3.853384733200073,9.907686262522477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.05859375,0.0,1758.617919921875,1895.4371337890625,0.0,2198.462646484375,0.9498035311698914,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762988686561584,0.4173819124698639,0.3766529858112335,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561731517314911,0.4317812919616699,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693389892578125,0.3011379837989807,0.2115385234355926,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.82377028465271,0.2539444863796234,0.2420857101678848,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461276054382324,0.1876890063285827,0.8524207472801208,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708885848522186,1.0,1.0,0.0,1.0,-2.538448572158813,2.538443326950073,5.1805845941999e-06,1.9605497121810915,0.9835684299468994,0.9835684299468994,0.0,92.87857055664062,93.0,26704.671875,0.0,1571.5328369140625,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757949233055115,1.0,0.0,0.0,3.875844717025757,3.875870943069458,1.0023653658208789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98193359375,0.0,1788.6866455078125,1895.4371337890625,0.0,2252.468505859375,0.9550965428352356,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704341292381288,0.4136872887611389,0.3735443651676178,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.456634372472763,0.4327140748500824,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012342751026153,0.2117317169904709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207012414932251,0.2534582018852234,0.2417972981929779,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202297210693,0.1867204159498214,0.8488726019859314,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164002418518,1.0,1.0,0.0,1.0,-2.531463861465454,2.531458616256714,5.151733148522908e-06,1.9549580812454224,0.9847734570503236,0.9847734570503236,0.0,93.72888946533205,96.0,27316.326171875,0.0,1565.47998046875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79136723279953,1.0,0.0,0.0,3.907876968383789,3.907903432846069,1.0190020702793845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.736083984375,1895.4371337890625,0.0,2392.7744140625,0.9626450538635254,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704341292381288,0.4136872887611389,0.3735443651676178,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.456634372472763,0.4327140748500824,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012342751026153,0.2117317169904709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207012414932251,0.2534582018852234,0.2417972981929779,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202297210693,0.1867204159498214,0.8488726019859314,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164002418518,1.0,1.0,0.0,1.0,-2.531463861465454,2.531458616256714,5.151733148522908e-06,1.9549580812454224,0.9847734570503236,0.9847734570503236,0.0,93.72888946533205,96.0,27316.326171875,0.0,1565.47998046875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79136723279953,1.0,0.0,0.0,3.907876968383789,3.907903432846069,1.0190020702793845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.736083984375,1895.4371337890625,0.0,2392.7744140625,0.9626450538635254,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595304131507874,0.4095904529094696,0.3700614869594574,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616548061371,0.4328533113002777,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009693920612335,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137736916542053,0.2525856494903564,0.2411573082208633,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507778167725,0.1853650212287902,0.8436706066131592,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180857658386,1.0,1.0,0.0,1.0,-2.520359754562378,2.5203545093536377,5.106232947582612e-06,1.946170330047608,0.9826663732528688,0.9826663732528688,0.0,95.8849868774414,99.0,27875.7265625,0.0,1559.983154296875,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888035774231,1.0,0.0,0.0,3.925102233886719,3.925128936767578,1.028005044645397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7138671875,0.0,1857.7760009765625,1895.4371337890625,0.0,2497.859375,0.9667831659317015,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595304131507874,0.4095904529094696,0.3700614869594574,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616548061371,0.4328533113002777,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009693920612335,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137736916542053,0.2525856494903564,0.2411573082208633,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507778167725,0.1853650212287902,0.8436706066131592,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180857658386,1.0,1.0,0.0,1.0,-2.520359754562378,2.5203545093536377,5.106232947582612e-06,1.946170330047608,0.9826663732528688,0.9826663732528688,0.0,95.8849868774414,99.0,27875.7265625,0.0,1559.983154296875,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888035774231,1.0,0.0,0.0,3.925102233886719,3.925128936767578,1.028005044645397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7138671875,0.0,1857.7760009765625,1895.4371337890625,0.0,2497.859375,0.9667831659317015,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460237622261048,0.405263215303421,0.3663641512393951,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469554901123,0.4326653182506561,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004883527755737,0.2114684283733368,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050236701965332,0.2514603734016418,0.2402768284082412,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045944213867,0.1837565898895263,0.8373211622238159,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218144416809,1.0,1.0,0.0,1.0,-2.506756067276001,2.50675106048584,5.050857907917816e-06,1.9354487657547,0.9773563742637634,0.9773563742637634,0.0,98.63794708251952,102.0,28433.5546875,0.0,1553.8477783203125,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592764854431,1.0,0.0,0.0,3.929617404937744,3.929644107818604,1.0303714361725724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87939453125,0.0,1866.2879638671875,1895.4371337890625,0.0,2578.481689453125,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460237622261048,0.405263215303421,0.3663641512393951,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469554901123,0.4326653182506561,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004883527755737,0.2114684283733368,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050236701965332,0.2514603734016418,0.2402768284082412,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045944213867,0.1837565898895263,0.8373211622238159,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218144416809,1.0,1.0,0.0,1.0,-2.506756067276001,2.50675106048584,5.050857907917816e-06,1.9354487657547,0.9773563742637634,0.9773563742637634,0.0,98.63794708251952,102.0,28433.5546875,0.0,1553.8477783203125,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592764854431,1.0,0.0,0.0,3.929617404937744,3.929644107818604,1.0303714361725724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87939453125,0.0,1866.2879638671875,1895.4371337890625,0.0,2578.481689453125,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317719340324402,0.4009373486042022,0.3626286685466766,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555902779102325,0.4323079884052276,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663352966308,0.2112091928720474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958198189735413,0.2502356171607971,0.239276573061943,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188964486122131,0.1820416003465652,0.8303754329681396,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331129074096,1.0,1.0,0.0,1.0,-2.49198055267334,2.4919755458831787,4.991102287021931e-06,1.923824906349182,0.9693996906280518,0.9693996906280518,0.0,101.5937042236328,105.0,29138.76953125,0.0,1547.0552978515625,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965953826904,1.0,0.0,0.0,3.923017740249634,3.923044681549072,1.026913423629594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20703125,0.0,1860.282958984375,1895.4371337890625,0.0,2655.53759765625,0.9667072892189026,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317719340324402,0.4009373486042022,0.3626286685466766,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555902779102325,0.4323079884052276,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663352966308,0.2112091928720474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958198189735413,0.2502356171607971,0.239276573061943,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188964486122131,0.1820416003465652,0.8303754329681396,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331129074096,1.0,1.0,0.0,1.0,-2.49198055267334,2.4919755458831787,4.991102287021931e-06,1.923824906349182,0.9693996906280518,0.9693996906280518,0.0,101.5937042236328,105.0,29138.76953125,0.0,1547.0552978515625,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965953826904,1.0,0.0,0.0,3.923017740249634,3.923044681549072,1.026913423629594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20703125,0.0,1860.282958984375,1895.4371337890625,0.0,2655.53759765625,0.9667072892189026,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249261021614076,0.3987861275672912,0.3608197271823883,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696696996688844,0.4552781581878662,0.4321318566799164,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390167951583862,0.2997095882892608,0.2111009657382965,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914556860923767,0.2496084570884704,0.2387772798538208,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147058248519897,0.1811708509922027,0.8268772959709167,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712458550930023,1.0,1.0,0.0,1.0,-2.484662771224976,2.4846577644348145,4.961656486557331e-06,1.9180750846862795,0.9637269973754884,0.9637269973754884,0.0,103.0584487915039,105.0,29834.658203125,0.0,1543.71240234375,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272573351860046,1.0,0.0,0.0,3.9158217906951904,3.91584849357605,1.0231494798063068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.00048828125,0.0,1852.3870849609373,1895.4371337890625,0.0,2722.928955078125,0.96515154838562,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178404211997986,0.3965753018856048,0.3588831722736358,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647961854934692,0.4548867344856262,0.4318282902240753,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157737731934,0.2994101643562317,0.2109344005584716,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868978381156921,0.2489361017942428,0.2382113486528396,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101803421974182,0.1802626401185989,0.8231461644172668,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.471331924200058,1.0,1.0,0.0,1.0,-2.476608991622925,2.476603984832764,4.929389433527831e-06,1.911766529083252,0.9586018919944764,0.9586018919944764,0.0,104.61724090576172,108.0,29816.47265625,0.0,1539.78076171875,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288979530334473,1.0,0.0,0.0,3.905590534210205,3.905616998672485,1.0178099500990356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.87646484375,0.0,1840.525390625,1895.4371337890625,0.0,2738.189208984375,0.9629565477371216,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905029833316803,0.3921818435192108,0.3551017940044403,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934599876404,0.4540415704250335,0.4312100410461426,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988278567790985,0.2106378674507141,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778346598148346,0.2475739121437072,0.2370828986167907,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011764049530029,0.1784381419420242,0.8156914710998535,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499502658844,1.0,1.0,0.0,1.0,-2.460654735565185,2.4606499671936035,4.865817118115956e-06,1.8992841243743896,0.9451234936714172,0.9451234936714172,0.0,107.67608642578124,111.0,30577.720703125,0.0,1531.8924560546875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382999300956726,1.0,0.0,0.0,3.87697696685791,3.8770034313201904,1.0029510804088204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55224609375,0.0,1807.0157470703125,1895.4371337890625,0.0,2825.83544921875,0.9566972851753236,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905029833316803,0.3921818435192108,0.3551017940044403,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934599876404,0.4540415704250335,0.4312100410461426,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988278567790985,0.2106378674507141,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778346598148346,0.2475739121437072,0.2370828986167907,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011764049530029,0.1784381419420242,0.8156914710998535,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499502658844,1.0,1.0,0.0,1.0,-2.460654735565185,2.4606499671936035,4.865817118115956e-06,1.8992841243743896,0.9451234936714172,0.9451234936714172,0.0,107.67608642578124,111.0,30577.720703125,0.0,1531.8924560546875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382999300956726,1.0,0.0,0.0,3.87697696685791,3.8770034313201904,1.0029510804088204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55224609375,0.0,1807.0157470703125,1895.4371337890625,0.0,2825.83544921875,0.9566972851753236,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936734795570374,0.3877705037593841,0.3513059318065643,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455439448356628,0.453067272901535,0.4304716885089874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982318699359894,0.2103321403264999,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702592611312866,0.2461622953414917,0.2359073162078857,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501657485962,0.1765841543674469,0.8080970644950867,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370105743408,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173872692743e-06,1.8865278959274288,0.9290016293525696,0.9290016293525696,0.0,110.73682403564452,114.0,31331.904296875,0.0,1523.50390625,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482050895690918,1.0,0.0,0.0,3.836168050765991,3.836194276809693,9.819481192607782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66748046875,0.0,1759.2203369140625,1895.4371337890625,0.0,2918.462158203125,0.9477246403694152,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936734795570374,0.3877705037593841,0.3513059318065643,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455439448356628,0.453067272901535,0.4304716885089874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982318699359894,0.2103321403264999,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702592611312866,0.2461622953414917,0.2359073162078857,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501657485962,0.1765841543674469,0.8080970644950867,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370105743408,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173872692743e-06,1.8865278959274288,0.9290016293525696,0.9290016293525696,0.0,110.73682403564452,114.0,31331.904296875,0.0,1523.50390625,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482050895690918,1.0,0.0,0.0,3.836168050765991,3.836194276809693,9.819481192607782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66748046875,0.0,1759.2203369140625,1895.4371337890625,0.0,2918.462158203125,0.9477246403694152,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946588039398193,0.3873690068721771,0.3501890897750854,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561957418918609,0.432564377784729,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029200077057,0.2122319638729095,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740013599395752,0.2491629123687744,0.2377968430519104,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602304458618,0.1793684810400009,0.8157551884651184,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677506446838,1.0,1.0,0.0,1.0,-2.459198474884033,2.459193468093872,4.859171895077452e-06,1.897692084312439,0.9106490015983582,0.9106490015983582,0.0,110.30012512207033,117.0,32356.2578125,0.0,1542.7540283203125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583522439002991,1.0,0.0,0.0,3.7818660736083984,3.7818915843963614,9.54345296122483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.373046875,0.0,1696.447265625,1895.4371337890625,0.0,3013.55224609375,0.9357699751853944,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946588039398193,0.3873690068721771,0.3501890897750854,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561957418918609,0.432564377784729,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029200077057,0.2122319638729095,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740013599395752,0.2491629123687744,0.2377968430519104,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602304458618,0.1793684810400009,0.8157551884651184,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677506446838,1.0,1.0,0.0,1.0,-2.459198474884033,2.459193468093872,4.859171895077452e-06,1.897692084312439,0.9106490015983582,0.9106490015983582,0.0,110.30012512207033,117.0,32356.2578125,0.0,1542.7540283203125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583522439002991,1.0,0.0,0.0,3.7818660736083984,3.7818915843963614,9.54345296122483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.373046875,0.0,1696.447265625,1895.4371337890625,0.0,3013.55224609375,0.9357699751853944,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.890567421913147,0.3850086331367492,0.3484520614147186,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965831756592,0.4573657214641571,0.4340816438198089,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036893606185913,0.213773563504219,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734750509262085,0.2503345906734466,0.2393158972263336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261961936951,0.1804423034191131,0.8225064873695374,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809374809265,1.0,1.0,0.0,1.0,-2.4707345962524414,2.47072982788086,4.90525781060569e-06,1.9068182706832888,0.8902539610862732,0.8902539610862732,0.0,111.87374114990234,120.0,33344.953125,0.0,1567.2464599609375,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869843602180481,1.0,0.0,0.0,3.7130260467529297,3.713050842285156,9.1991830686311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21337890625,0.0,1618.7667236328125,1895.4371337890625,0.0,3121.34375,0.9206188321113586,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.890567421913147,0.3850086331367492,0.3484520614147186,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965831756592,0.4573657214641571,0.4340816438198089,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036893606185913,0.213773563504219,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734750509262085,0.2503345906734466,0.2393158972263336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261961936951,0.1804423034191131,0.8225064873695374,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809374809265,1.0,1.0,0.0,1.0,-2.4707345962524414,2.47072982788086,4.90525781060569e-06,1.9068182706832888,0.8902539610862732,0.8902539610862732,0.0,111.87374114990234,120.0,33344.953125,0.0,1567.2464599609375,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869843602180481,1.0,0.0,0.0,3.7130260467529297,3.713050842285156,9.1991830686311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21337890625,0.0,1618.7667236328125,1895.4371337890625,0.0,3121.34375,0.9206188321113586,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870967626571655,0.3841692805290222,0.3474687933921814,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451943039894104,0.4580972790718078,0.4346115291118622,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490782737732,0.304642379283905,0.21436208486557,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717224359512329,0.2508278787136078,0.2397584170103073,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947197318077087,0.1807948648929596,0.8242135047912598,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772919714450836,1.0,1.0,0.0,1.0,-2.473477602005005,2.473472595214844,4.916178113489877e-06,1.908951759338379,0.8831393718719482,0.8831393718719482,0.0,113.20016479492188,120.0,32521.888671875,0.0,1577.8255615234375,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597334623336792,1.0,0.0,0.0,3.676769971847534,3.6767945289611816,9.020408242577104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16162109375,0.0,1577.4617919921875,1895.4371337890625,0.0,3026.5048828125,0.9126007556915284,1.0,0.0,3.0,1.0,0.0
