time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847787380218506,0.3838437497615814,0.347042053937912,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437010288238524,0.4592549502849579,0.4355805814266205,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.82209312915802,0.3059216737747192,0.2151917368173599,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707276344299316,0.251524955034256,0.2403801679611206,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937667727470398,0.1812742799520492,0.8263287544250488,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787275195121765,1.0,1.0,0.0,1.0,-2.4784109592437744,2.4784059524536133,4.93582183480612e-06,1.912773609161377,0.8758692741394043,0.8758692741394043,0.0,114.30240631103516,123.0,32456.04296875,0.0,1590.5311279296875,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521337509155273,1.0,0.0,0.0,3.642034769058228,3.642059087753296,8.850778385749436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75341796875,0.0,1538.3565673828125,1895.4371337890625,0.0,2955.259765625,0.9048141241073608,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815711140632629,0.3839117288589477,0.3469505310058594,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622712135314941,0.438253790140152,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090355694293976,0.2172727584838867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697722315788269,0.2533048689365387,0.2419932037591934,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807674407959,0.1825108826160431,0.8317102789878845,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974184513092,1.0,1.0,0.0,1.0,-2.4924118518829346,2.4924070835113525,4.991903551854193e-06,1.9236791133880613,0.8648850917816162,0.8648850917816162,0.0,116.3121337890625,126.0,31612.576171875,0.0,1621.250732421875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314032554626465,1.0,0.0,0.0,3.5771801471710205,3.577203750610352,8.538368660993001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44677734375,0.0,1466.19140625,1895.4371337890625,0.0,2761.512451171875,0.890272855758667,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815711140632629,0.3839117288589477,0.3469505310058594,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622712135314941,0.438253790140152,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090355694293976,0.2172727584838867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697722315788269,0.2533048689365387,0.2419932037591934,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807674407959,0.1825108826160431,0.8317102789878845,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974184513092,1.0,1.0,0.0,1.0,-2.4924118518829346,2.4924070835113525,4.991903551854193e-06,1.9236791133880613,0.8648850917816162,0.8648850917816162,0.0,116.3121337890625,126.0,31612.576171875,0.0,1621.250732421875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314032554626465,1.0,0.0,0.0,3.5771801471710205,3.577203750610352,8.538368660993001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44677734375,0.0,1466.19140625,1895.4371337890625,0.0,2761.512451171875,0.890272855758667,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801083564758301,0.3841976523399353,0.3471308350563049,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416807889938354,0.4642231166362762,0.44001305103302,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220750689506531,0.3109991550445556,0.2185975164175033,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695123553276062,0.2544699609279632,0.2430580109357834,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925470232963562,0.1833391785621643,0.8353272080421448,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840078949928283,1.0,1.0,0.0,1.0,-2.5019571781158447,2.5019519329071045,5.030358806834556e-06,1.931132435798645,0.8606780171394348,0.8606780171394348,0.0,117.44744110107422,126.0,30825.0078125,0.0,1641.193359375,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184744715690613,1.0,0.0,0.0,3.5448739528656006,3.5448973178863525,8.384842544728599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.099609375,0.0,1430.5789794921875,1895.4371337890625,0.0,2641.442138671875,0.8830196261405945,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792756795883179,0.384529173374176,0.3474466204643249,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416202902793884,0.46586874127388,0.4415660500526428,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694728851318,0.3126405477523803,0.2197436094284057,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695605158805847,0.2554660141468048,0.244002491235733,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925942301750183,0.1840599179267883,0.8385773301124573,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857246577739715,1.0,1.0,0.0,1.0,-2.510617971420288,2.510612964630127,5.065386631031288e-06,1.937897562980652,0.8570945262908936,0.8570945262908936,0.0,118.30170440673828,129.0,30821.994140625,0.0,1658.520751953125,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138519525527954,1.0,0.0,0.0,3.522226572036743,3.522249698638916,8.278046834675479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0703125,0.0,1405.9967041015625,1895.4371337890625,0.0,2598.710205078125,0.8778746128082275,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773183226585388,0.3855251371860504,0.3483017086982727,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438644409179,0.4452641308307647,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211636543274,0.3165932297706604,0.2224723100662231,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428894996643,0.2579058408737182,0.2462918907403946,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.185848668217659,0.8465828895568848,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531728982925415,5.151333425601479e-06,1.954404592514038,0.8525553345680237,0.8525553345680237,0.0,120.4101104736328,132.0,30181.96484375,0.0,1701.342041015625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997906804084778,1.0,0.0,0.0,3.48006010055542,3.4800825119018555,8.08103095550905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94873046875,0.0,1359.9952392578125,1895.4371337890625,0.0,2469.51123046875,0.8682647943496704,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773183226585388,0.3855251371860504,0.3483017086982727,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438644409179,0.4452641308307647,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211636543274,0.3165932297706604,0.2224723100662231,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428894996643,0.2579058408737182,0.2462918907403946,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.185848668217659,0.8465828895568848,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531728982925415,5.151333425601479e-06,1.954404592514038,0.8525553345680237,0.8525553345680237,0.0,120.4101104736328,132.0,30181.96484375,0.0,1701.342041015625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997906804084778,1.0,0.0,0.0,3.48006010055542,3.4800825119018555,8.08103095550905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94873046875,0.0,1359.9952392578125,1895.4371337890625,0.0,2469.51123046875,0.8682647943496704,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756062388420105,0.386845052242279,0.3494617044925689,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413230419158936,0.4741187691688537,0.4492628574371338,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401203155517,0.2254159897565841,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699246406555176,0.2605763077735901,0.2488116919994354,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.1878357678651809,0.8555319905281067,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552475452423096,2.5552423000335693,5.247916760708904e-06,1.9727931022644043,0.8512146472930908,0.8512146472930908,0.0,122.6436767578125,135.0,29618.814453125,0.0,1749.18896484375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885629534721375,1.0,0.0,0.0,3.4525365829467773,3.452558994293213,7.953712497510423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.3582763671875,1895.4371337890625,0.0,2367.35205078125,0.8618645668029785,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756062388420105,0.386845052242279,0.3494617044925689,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413230419158936,0.4741187691688537,0.4492628574371338,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401203155517,0.2254159897565841,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699246406555176,0.2605763077735901,0.2488116919994354,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.1878357678651809,0.8555319905281067,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552475452423096,2.5552423000335693,5.247916760708904e-06,1.9727931022644043,0.8512146472930908,0.8512146472930908,0.0,122.6436767578125,135.0,29618.814453125,0.0,1749.18896484375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885629534721375,1.0,0.0,0.0,3.4525365829467773,3.452558994293213,7.953712497510423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.3582763671875,1895.4371337890625,0.0,2367.35205078125,0.8618645668029785,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746933937072754,0.3875804543495178,0.3500890433788299,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412060976028442,0.4763237833976745,0.4513122141361236,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304128646851,0.3230392932891845,0.226932868361473,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700214385986328,0.2619687020778656,0.2501216828823089,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932116746902466,0.1888783425092697,0.8602268695831299,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968639016151428,1.0,1.0,0.0,1.0,-2.567500829696656,2.567495584487915,5.298621545080096e-06,1.9823824167251587,0.8522197604179382,0.8522197604179382,0.0,123.84393310546876,135.0,29022.142578125,0.0,1774.6202392578125,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781044065952301,1.0,0.0,0.0,3.4442474842071533,3.4442696571350098,7.91556715284969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.69970703125,0.0,1319.5252685546875,1895.4371337890625,0.0,2299.519287109375,0.859902560710907,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740664124488831,0.388432115316391,0.3508714735507965,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413763284683228,0.4786304533481598,0.4534967541694641,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255231380462646,0.3253350257873535,0.2285394668579101,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703357934951782,0.2634342610836029,0.2515183687210083,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935712099075317,0.1899817287921905,0.8652397990226746,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993450939655304,1.0,1.0,0.0,1.0,-2.580696821212769,2.5806915760040283,5.353477263270179e-06,1.99269700050354,0.8529728651046753,0.8529728651046753,0.0,125.00138092041016,138.0,29081.3671875,0.0,1801.5498046875,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788734436035156,1.0,0.0,0.0,3.440402030944824,3.4404242038726807,7.897900786701939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3525390625,0.0,1314.3265380859375,1895.4371337890625,0.0,2280.03125,0.8588548302650452,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729006052017212,0.3904029726982116,0.3525852859020233,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758394241333,0.4834730327129364,0.4580053687095642,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665302157402038,0.2544277608394623,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.1923208087682724,0.8757334351539612,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.6082751750946045,2.608269691467285,5.469022198667517e-06,2.014246702194214,0.8583318591117859,0.8583318591117859,0.0,127.40269470214844,141.0,28746.962890625,0.0,1858.526611328125,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704671025276184,1.0,0.0,0.0,3.444743633270264,3.44476580619812,7.917847710814385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5380859375,0.0,1315.553955078125,1895.4371337890625,0.0,2204.987060546875,0.8594738245010376,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729006052017212,0.3904029726982116,0.3525852859020233,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758394241333,0.4834730327129364,0.4580053687095642,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665302157402038,0.2544277608394623,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.1923208087682724,0.8757334351539612,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.6082751750946045,2.608269691467285,5.469022198667517e-06,2.014246702194214,0.8583318591117859,0.8583318591117859,0.0,127.40269470214844,141.0,28746.962890625,0.0,1858.526611328125,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704671025276184,1.0,0.0,0.0,3.444743633270264,3.44476580619812,7.917847710814385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5380859375,0.0,1315.553955078125,1895.4371337890625,0.0,2204.987060546875,0.8594738245010376,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722132444381714,0.3927287757396698,0.3546352982521057,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.94259512424469,0.4886338412761688,0.4628265500068664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.3352936208248138,0.2354235500097274,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721015810966492,0.2698630690574646,0.2575661540031433,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512762069702,0.1948563307523727,0.8871204257011414,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.509953498840332,1.0,1.0,0.0,1.0,-2.638256788253784,2.6382510662078857,5.59600948690786e-06,2.0376601219177246,0.8670554161071777,0.8670554161071777,0.0,129.80845642089844,144.0,28454.828125,0.0,1920.600830078125,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636666297912598,1.0,0.0,0.0,3.4654018878936768,3.465424060821533,8.013099659365253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45947265625,0.0,1333.232421875,1895.4371337890625,0.0,2144.80908203125,0.8637244701385498,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722132444381714,0.3927287757396698,0.3546352982521057,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.94259512424469,0.4886338412761688,0.4628265500068664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.3352936208248138,0.2354235500097274,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721015810966492,0.2698630690574646,0.2575661540031433,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512762069702,0.1948563307523727,0.8871204257011414,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.509953498840332,1.0,1.0,0.0,1.0,-2.638256788253784,2.6382510662078857,5.59600948690786e-06,2.0376601219177246,0.8670554161071777,0.8670554161071777,0.0,129.80845642089844,144.0,28454.828125,0.0,1920.600830078125,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636666297912598,1.0,0.0,0.0,3.4654018878936768,3.465424060821533,8.013099659365253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45947265625,0.0,1333.232421875,1895.4371337890625,0.0,2144.80908203125,0.8637244701385498,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718324303627014,0.3953374624252319,0.3569473028182983,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940502941608429,0.4678961038589477,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407009840011596,0.2391713559627533,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194993972778,0.2733934223651886,0.2608962953090668,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.696987509727478,0.1975560337305069,0.8992657661437988,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670224905014038,2.67021918296814,5.73297757000546e-06,2.0626065731048584,0.8790608048439026,0.8790608048439026,0.0,132.26107788085938,147.0,28180.388671875,0.0,1987.5657958984373,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578893899917603,1.0,0.0,0.0,3.501215696334839,3.5012381076812744,8.179580390788033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.8236083984375,1895.4371337890625,0.0,2094.0859375,0.8713838458061218,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718324303627014,0.3953374624252319,0.3569473028182983,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940502941608429,0.4678961038589477,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407009840011596,0.2391713559627533,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194993972778,0.2733934223651886,0.2608962953090668,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.696987509727478,0.1975560337305069,0.8992657661437988,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670224905014038,2.67021918296814,5.73297757000546e-06,2.0626065731048584,0.8790608048439026,0.8790608048439026,0.0,132.26107788085938,147.0,28180.388671875,0.0,1987.5657958984373,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578893899917603,1.0,0.0,0.0,3.501215696334839,3.5012381076812744,8.179580390788033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.8236083984375,1895.4371337890625,0.0,2094.0859375,0.8713838458061218,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717053532600403,0.3982021510601043,0.3594914376735687,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996960759162903,0.4731839597225189,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574945926666,0.2430938631296157,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749361991882324,0.2771009504795074,0.2643961012363434,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004005461931228,0.9120728373527528,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.87919521422009e-06,2.088896036148072,0.8943002223968506,0.8943002223968506,0.0,134.76577758789062,150.0,27919.84765625,0.0,2059.29638671875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526203393936157,1.0,0.0,0.0,3.550475835800171,3.5504987239837646,8.411363978666486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28564453125,0.0,1415.4962158203125,1895.4371337890625,0.0,2048.163330078125,0.8801031112670898,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717053532600403,0.3982021510601043,0.3594914376735687,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996960759162903,0.4731839597225189,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574945926666,0.2430938631296157,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749361991882324,0.2771009504795074,0.2643961012363434,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004005461931228,0.9120728373527528,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.87919521422009e-06,2.088896036148072,0.8943002223968506,0.8943002223968506,0.0,134.76577758789062,150.0,27919.84765625,0.0,2059.29638671875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526203393936157,1.0,0.0,0.0,3.550475835800171,3.5504987239837646,8.411363978666486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28564453125,0.0,1415.4962158203125,1895.4371337890625,0.0,2048.163330078125,0.8801031112670898,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714286684989929,0.3994599878787994,0.3607234954833984,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280734062196,0.5023729801177979,0.4757978916168213,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340660333633423,0.349090039730072,0.2450539022684097,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755232453346252,0.2788842916488647,0.2661467790603637,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992839574813843,0.2017706334590912,0.9185035228729248,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655344963074,1.0,1.0,0.0,1.0,-2.7207553386688232,2.7207493782043457,5.9528306337597314e-06,2.10202693939209,0.902121603488922,0.902121603488922,0.0,136.13455200195312,150.0,27888.283203125,0.0,2096.30322265625,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540094256401062,1.0,0.0,0.0,3.564551591873169,3.564574718475342,8.478189670313441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.669921875,0.0,1427.7237548828125,1895.4371337890625,0.0,2060.237548828125,0.8846387267112732,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707842826843262,0.4005579352378845,0.3618255257606506,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454166889190674,0.5048969984054565,0.4782871901988983,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347055315971375,0.3517118692398071,0.2469496577978134,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757998108863831,0.2805778384208679,0.2678292691707611,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996394395828247,0.2030611336231231,0.9246631264686584,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276822447776794,1.0,1.0,0.0,1.0,-2.7367756366729736,2.736769676208496,6.023426067258697e-06,2.1145389080047607,0.909724235534668,0.909724235534668,0.0,137.64044189453125,153.0,28048.30078125,0.0,2133.05224609375,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581033706665039,1.0,0.0,0.0,3.587509155273437,3.5875322818756104,8.587749107391573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.38037109375,0.0,1450.93408203125,1895.4371337890625,0.0,2095.957763671875,0.8916211724281311,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674696087837219,0.4016109108924866,0.3631931841373443,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088827610015869,0.4824553728103637,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275067329407,0.2832945585250854,0.2707069814205169,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463665962219,0.2050652503967285,0.9350259304046632,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159731864929,1.0,1.0,0.0,1.0,-2.763354778289795,2.7633488178253174,6.141626727185212e-06,2.1353702545166016,0.9228431582450868,0.9228431582450868,0.0,141.33255004882812,156.0,28590.0546875,0.0,2201.479736328125,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743191719055176,1.0,0.0,0.0,3.654232025146485,3.654255628585816,8.910160431696568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8662109375,0.0,1525.7515869140625,1895.4371337890625,0.0,2239.28857421875,0.9050836563110352,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674696087837219,0.4016109108924866,0.3631931841373443,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088827610015869,0.4824553728103637,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275067329407,0.2832945585250854,0.2707069814205169,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463665962219,0.2050652503967285,0.9350259304046632,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159731864929,1.0,1.0,0.0,1.0,-2.763354778289795,2.7633488178253174,6.141626727185212e-06,2.1353702545166016,0.9228431582450868,0.9228431582450868,0.0,141.33255004882812,156.0,28590.0546875,0.0,2201.479736328125,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743191719055176,1.0,0.0,0.0,3.654232025146485,3.654255628585816,8.910160431696568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8662109375,0.0,1525.7515869140625,1895.4371337890625,0.0,2239.28857421875,0.9050836563110352,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639359474182129,0.4013485908508301,0.363393098115921,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399945139884948,0.5105416178703308,0.4844425916671753,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327273726463318,0.358244925737381,0.2520243227481842,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726228833198547,0.2844394743442535,0.2721010148525238,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967318654060364,0.2058259546756744,0.9397816061973572,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367181301116943,1.0,1.0,0.0,1.0,-2.77547550201416,2.7754693031311035,6.196042704686988e-06,2.1449313163757324,0.9281719923019408,0.9281719923019408,0.0,144.1404266357422,156.0,29378.71484375,0.0,2239.33349609375,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792395830154419,1.0,0.0,0.0,3.687765598297119,3.687789916992188,9.074441891243624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.662109375,0.0,1564.866455078125,1895.4371337890625,0.0,2402.11572265625,0.9127139449119568,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612801432609558,0.4009564220905304,0.3631536960601806,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.937452793121338,0.511218249797821,0.4852097928524017,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.831284761428833,0.359234482049942,0.2527979612350464,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709032893180847,0.284892201423645,0.2726529538631439,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950464248657227,0.2060723155736923,0.9414976835250854,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778214454651,1.0,1.0,0.0,1.0,-2.779768705368042,2.7797625064849854,6.215406301635085e-06,2.148332595825196,0.931620478630066,0.931620478630066,0.0,145.92459106445312,159.0,29469.173828125,0.0,2257.216552734375,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797741711139679,1.0,0.0,0.0,3.704631805419922,3.7046561241149902,9.157635645351548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.60986328125,0.0,1584.6954345703125,1895.4371337890625,0.0,2450.796142578125,0.9165830016136168,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534742593765259,0.3991909921169281,0.3619539737701416,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123504400253296,0.4866970181465149,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655694484710693,0.2855837345123291,0.2736789882183075,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.689630389213562,0.2062070667743683,0.9438730478286744,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277616500854,1.0,1.0,0.0,1.0,-2.7863478660583496,2.786341667175293,6.245260465220781e-06,2.1536004543304443,0.9370997548103333,0.9370997548103333,0.0,150.92990112304688,162.0,30261.890625,0.0,2297.414306640625,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157994151115417,1.0,0.0,0.0,3.7431681156158447,3.7431929111480713,9.349146239401308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88330078125,0.0,1631.52685546875,1895.4371337890625,0.0,2616.698974609375,0.9254502058029176,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534742593765259,0.3991909921169281,0.3619539737701416,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123504400253296,0.4866970181465149,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655694484710693,0.2855837345123291,0.2736789882183075,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.689630389213562,0.2062070667743683,0.9438730478286744,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277616500854,1.0,1.0,0.0,1.0,-2.7863478660583496,2.786341667175293,6.245260465220781e-06,2.1536004543304443,0.9370997548103333,0.9370997548103333,0.0,150.92990112304688,162.0,30261.890625,0.0,2297.414306640625,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157994151115417,1.0,0.0,0.0,3.7431681156158447,3.7431929111480713,9.349146239401308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88330078125,0.0,1631.52685546875,1895.4371337890625,0.0,2616.698974609375,0.9254502058029176,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.845716655254364,0.396936684846878,0.3601979911327362,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430724143982,0.4874656796455383,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409388542175,0.2857477366924286,0.2741236388683319,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624311447144,0.2057916820049286,0.9434281587600708,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773140907288,1.0,1.0,0.0,1.0,-2.7868142127990723,2.786808013916016,6.247568762773881e-06,2.154061317443848,0.9397197961807252,0.9397197961807252,0.0,155.74058532714844,150.0,31131.21484375,0.0,2325.1767578125,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285089731216431,1.0,0.0,0.0,3.770204544067383,3.770229578018189,9.484688803240716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35107421875,0.0,1665.5740966796875,1895.4371337890625,0.0,2734.56982421875,0.9317305088043212,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.845716655254364,0.396936684846878,0.3601979911327362,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430724143982,0.4874656796455383,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409388542175,0.2857477366924286,0.2741236388683319,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624311447144,0.2057916820049286,0.9434281587600708,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773140907288,1.0,1.0,0.0,1.0,-2.7868142127990723,2.786808013916016,6.247568762773881e-06,2.154061317443848,0.9397197961807252,0.9397197961807252,0.0,155.74058532714844,150.0,31131.21484375,0.0,2325.1767578125,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285089731216431,1.0,0.0,0.0,3.770204544067383,3.770229578018189,9.484688803240716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35107421875,0.0,1665.5740966796875,1895.4371337890625,0.0,2734.56982421875,0.9317305088043212,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451771140098572,0.3957887887954712,0.3592140972614288,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222078323364258,0.5130081176757812,0.4876738786697387,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989243507385,0.3638754785060882,0.2565276622772217,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602576613426208,0.2857498228549957,0.2741602063179016,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836292743682861,0.2054873704910278,0.9422210454940796,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447372794151306,1.0,1.0,0.0,1.0,-2.785174369812012,2.785168170928955,6.240326456463663e-06,2.152843713760376,0.9395223259925842,0.9395223259925842,0.0,155.529541015625,150.0,31977.708984375,0.0,2320.9091796875,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367370963096619,1.0,0.0,0.0,3.779966592788696,3.779991626739502,9.533869160804898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02734375,0.0,1678.3123779296875,1895.4371337890625,0.0,2811.24560546875,0.9339956045150756,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462321162223816,0.3945813775062561,0.3580528497695923,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.92477947473526,0.5130826234817505,0.4876792132854461,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251908421516418,0.364613264799118,0.2569864690303802,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.761947512626648,0.2856872975826263,0.2740455269813537,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.684884786605835,0.2051189243793487,0.9403411746025084,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432174205780029,1.0,1.0,0.0,1.0,-2.7819411754608154,2.781934976577759,6.225897323020035e-06,2.1503679752349854,0.939866304397583,0.939866304397583,0.0,153.93316650390625,138.0,32078.814453125,0.0,2305.92626953125,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394780158996582,1.0,0.0,0.0,3.786888599395752,3.7869138717651367,9.568818768457277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.15576171875,0.0,1687.5267333984375,1895.4371337890625,0.0,2836.838623046875,0.935664713382721,1.0,0.0,3.0,1.0,0.0
